time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9606770277023317,0.49643075466156,0.4471651017665863,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.8892057538032532,0.4018043875694275,0.3817118704319,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812639713287354,0.3907580375671386,0.2746282815933227,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445623517036438,0.3431497812271118,0.3269171714782715,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.733806848526001,0.2214353382587433,1.00775146484375,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681640625,297.3009948730469,284.8951110839844,1.0,0.5485487580299377,0.4935781359672546,0.4935781359672546,1.0,1.0,-2.9274230003356934,1.0683774948120115,1.8590455055236816,0.408617228269577,0.8759642243385315,0.8759642243385315,0.0,134.08529663085938,112.0,58060.79296875,0.0,2096.7333984375,1.0,279.4564514160156,283.230712890625,297.2674560546875,301.0436706542969,293.1499938964844,293.1499938964844,279.75,38866.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760948181152344,1.0,0.0,0.0,3.673825263977051,3.673850059509277,9.005966035147139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8056640625,0.0,1581.4267578125,1895.4371337890625,0.0,3179.97314453125,0.9127511382102966,1.0,0.0,3.0,1.0,0.0
17835060,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845459461212158,0.498911440372467,0.4486045837402344,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193786621094,0.9148659706115724,0.4050723016262054,0.3841127753257751,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045014381408693,0.3921096920967102,0.275044322013855,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660752177238464,0.3448278307914734,0.3278536200523376,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7511964440345764,0.2221018373966217,1.0079799890518188,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8755798339844,297.3038024902344,285.0177001953125,1.0,0.5428317785263062,0.4923868179321289,0.4923868179321289,1.0,1.0,-2.9339311122894287,1.0687931776046753,1.865138053894043,0.4073488116264343,0.98806232213974,0.98806232213974,0.0,123.53367614746094,100.0,57492.55078125,0.0,2055.006591796875,1.0,279.743408203125,283.3663635253906,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676674962043762,1.0,0.0,0.0,3.794901132583618,3.794926166534424,9.609354947315296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.4296875,0.0,1677.9952392578125,1895.4371337890625,0.0,3100.929931640625,0.9357024431228638,1.0,0.0,3.0,1.0,0.0
17835120,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845459461212158,0.498911440372467,0.4486045837402344,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193786621094,0.9148659706115724,0.4050723016262054,0.3841127753257751,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045014381408693,0.3921096920967102,0.275044322013855,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660752177238464,0.3448278307914734,0.3278536200523376,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7511964440345764,0.2221018373966217,1.0079799890518188,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8755798339844,297.3038024902344,285.0177001953125,1.0,0.5428317785263062,0.4923868179321289,0.4923868179321289,1.0,1.0,-2.9339311122894287,1.0687931776046753,1.865138053894043,0.4073488116264343,0.98806232213974,0.98806232213974,0.0,123.53367614746094,100.0,57492.55078125,0.0,2055.006591796875,1.0,279.743408203125,283.3663635253906,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676674962043762,1.0,0.0,0.0,3.794901132583618,3.794926166534424,9.609354947315296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.4296875,0.0,1677.9952392578125,1895.4371337890625,0.0,3100.929931640625,0.9357024431228638,1.0,0.0,3.0,1.0,0.0
17835180,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5004156827926636,0.4447782337665558,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.9417216777801514,0.4075830578804016,0.3863924443721771,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287906289100648,0.3925998210906982,0.2753529250621795,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873096704483032,0.3458577692508697,0.3287155926227569,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7684798240661621,0.2223579734563827,1.00830078125,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8760070800781,297.2966613769531,284.8877868652344,1.0,0.5360724925994873,0.4911954998970032,0.4911954998970032,1.0,1.0,-2.9262166023254395,1.0632370710372925,1.8629796504974363,0.4045400619506836,0.8764326572418213,0.8764326572418213,0.0,114.6194076538086,88.0,58131.43359375,0.0,2002.7886962890625,1.0,279.4566345214844,283.2203674316406,297.2894592285156,301.0763854980469,293.1499938964844,293.1499938964844,279.75,38898.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876204788684845,1.0,0.0,0.0,3.691457986831665,3.691483020782471,9.092622690332064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4638671875,0.0,1601.72021484375,1895.4371337890625,0.0,3181.004150390625,0.916597306728363,1.0,0.0,3.0,1.0,0.0
17835240,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5004156827926636,0.4447782337665558,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.9417216777801514,0.4075830578804016,0.3863924443721771,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287906289100648,0.3925998210906982,0.2753529250621795,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873096704483032,0.3458577692508697,0.3287155926227569,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7684798240661621,0.2223579734563827,1.00830078125,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8760070800781,297.2966613769531,284.8877868652344,1.0,0.5360724925994873,0.4911954998970032,0.4911954998970032,1.0,1.0,-2.9262166023254395,1.0632370710372925,1.8629796504974363,0.4045400619506836,0.8764326572418213,0.8764326572418213,0.0,114.6194076538086,88.0,58131.43359375,0.0,2002.7886962890625,1.0,279.4566345214844,283.2203674316406,297.2894592285156,301.0763854980469,293.1499938964844,293.1499938964844,279.75,38898.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876204788684845,1.0,0.0,0.0,3.691457986831665,3.691483020782471,9.092622690332064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4638671875,0.0,1601.72021484375,1895.4371337890625,0.0,3181.004150390625,0.916597306728363,1.0,0.0,3.0,1.0,0.0
17835300,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.5034644603729248,0.4293248951435089,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.9551118612289428,0.4090750217437744,0.3874469697475433,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.941670536994934,0.3931128084659576,0.2754333317279815,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8984654545783997,0.3465609550476074,0.3290575742721557,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7776561379432678,0.2225933074951172,1.0080887079238892,285.0094299316406,284.95001220703125,298.89581298828125,294.27325439453125,297.8841247558594,297.3056945800781,285.011962890625,1.0,0.5319911241531372,0.4905998408794403,0.4905998408794403,1.0,1.0,-2.9168481826782227,1.0583276748657229,1.8585205078125,0.4009068012237549,0.956773579120636,0.956773579120636,0.0,110.21497344970705,88.0,57115.90625,0.0,1960.12890625,1.0,279.7025451660156,283.3611755371094,297.2378234863281,300.8564147949219,293.1499938964844,293.1499938964844,279.75,34663.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695220351219177,1.0,0.0,0.0,3.724502325057984,3.724526643753052,9.256136763724498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.65625,0.0,1607.443359375,1895.4371337890625,0.0,3118.326904296875,0.9227274656295776,1.0,0.0,3.0,1.0,0.0
17835360,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.5081803202629089,0.4146372973918915,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.994140625,0.9678356051445008,0.4107009172439575,0.3888072669506073,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.954357922077179,0.3937836587429046,0.2757713496685028,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9101498126983644,0.3473874032497406,0.3296661674976349,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7871426343917847,0.2229365408420562,1.0087902545928955,284.9940490722656,284.95001220703125,298.9042358398437,294.28009033203125,297.898681640625,297.32501220703125,284.9914855957031,1.0,0.5273742079734802,0.4901208281517029,0.4901208281517029,1.0,1.0,-2.902811050415039,1.051642894744873,1.851168155670166,0.3972802460193634,0.964905321598053,0.964905321598053,0.0,106.0004425048828,106.0,56984.4609375,0.0,1916.2952880859373,1.0,279.74334716796875,283.34649658203125,297.25,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,33890.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665346503257751,1.0,0.0,0.0,3.782636642456055,3.782661437988281,9.547342187943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2216796875,0.0,1669.4412841796875,1895.4371337890625,0.0,3090.30224609375,0.933401584625244,1.0,0.0,3.0,1.0,0.0
17835420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160454511642456,0.4111127853393554,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948974609375,0.9725374579429626,0.413205087184906,0.3913002014160156,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.95783668756485,0.3942561149597168,0.2762261927127838,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9141783118247986,0.3484010994434356,0.3307391107082367,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899295091629028,0.2232831567525863,1.010578155517578,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.920166015625,297.3509216308594,284.8984069824219,1.0,0.5280930995941162,0.4891628623008728,0.4891628623008728,1.0,1.0,-2.905510663986206,1.0509787797927856,1.8545318841934204,0.3952626883983612,0.8647058010101318,0.8647058010101318,0.0,105.20297241210938,126.0,57504.15625,0.0,1916.765869140625,1.0,279.4568786621094,283.236328125,297.304931640625,301.04278564453125,293.1499938964844,293.1499938964844,279.75,39484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724067807197571,1.0,0.0,0.0,3.633176565170288,3.633201122283936,8.807776907815423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1806640625,0.0,1540.4862060546875,1895.4371337890625,0.0,3145.386474609375,0.9046629071235656,1.0,0.0,3.0,1.0,0.0
17835480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160454511642456,0.4111127853393554,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948974609375,0.9725374579429626,0.413205087184906,0.3913002014160156,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.95783668756485,0.3942561149597168,0.2762261927127838,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9141783118247986,0.3484010994434356,0.3307391107082367,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899295091629028,0.2232831567525863,1.010578155517578,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.920166015625,297.3509216308594,284.8984069824219,1.0,0.5280930995941162,0.4891628623008728,0.4891628623008728,1.0,1.0,-2.905510663986206,1.0509787797927856,1.8545318841934204,0.3952626883983612,0.8647058010101318,0.8647058010101318,0.0,105.20297241210938,126.0,57504.15625,0.0,1916.765869140625,1.0,279.4568786621094,283.236328125,297.304931640625,301.04278564453125,293.1499938964844,293.1499938964844,279.75,39484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724067807197571,1.0,0.0,0.0,3.633176565170288,3.633201122283936,8.807776907815423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1806640625,0.0,1540.4862060546875,1895.4371337890625,0.0,3145.386474609375,0.9046629071235656,1.0,0.0,3.0,1.0,0.0
17835540,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5198116302490234,0.4272360205650329,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.962727427482605,0.4165736734867096,0.3943778276443481,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.945607602596283,0.395690768957138,0.2771341800689697,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030306339263916,0.3501433134078979,0.3323216438293457,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805856466293335,0.2241018861532211,1.0143237113952637,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.9294738769531,297.3568420410156,285.03631591796875,1.0,0.5359110832214355,0.4882048964500427,0.4882048964500427,1.0,1.0,-2.9360580444335938,1.061665415763855,1.8743926286697388,0.3986199200153351,0.9928377270698548,0.9928377270698548,0.0,110.3539581298828,144.0,57398.2890625,0.0,1992.6575927734373,1.0,279.7431945800781,283.37939453125,297.2841491699219,300.9342346191406,293.1499938964844,293.1499938964844,279.45001220703125,32670.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633672595024109,1.0,0.0,0.0,3.774010419845581,3.774034976959229,9.503847309133562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7412109375,0.0,1649.8009033203125,1895.4371337890625,0.0,3060.589111328125,0.9307650923728944,1.0,0.0,3.0,1.0,0.0
17835600,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5198116302490234,0.4272360205650329,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.962727427482605,0.4165736734867096,0.3943778276443481,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.945607602596283,0.395690768957138,0.2771341800689697,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030306339263916,0.3501433134078979,0.3323216438293457,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805856466293335,0.2241018861532211,1.0143237113952637,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.9294738769531,297.3568420410156,285.03631591796875,1.0,0.5359110832214355,0.4882048964500427,0.4882048964500427,1.0,1.0,-2.9360580444335938,1.061665415763855,1.8743926286697388,0.3986199200153351,0.9928377270698548,0.9928377270698548,0.0,110.3539581298828,144.0,57398.2890625,0.0,1992.6575927734373,1.0,279.7431945800781,283.37939453125,297.2841491699219,300.9342346191406,293.1499938964844,293.1499938964844,279.45001220703125,32670.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633672595024109,1.0,0.0,0.0,3.774010419845581,3.774034976959229,9.503847309133562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7412109375,0.0,1649.8009033203125,1895.4371337890625,0.0,3060.589111328125,0.9307650923728944,1.0,0.0,3.0,1.0,0.0
17835660,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167919993400574,0.4559922814369201,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183349609375,0.9428083896636964,0.4191331565380096,0.3973387479782104,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9231839179992676,0.3962263166904449,0.2779410481452942,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844540119171143,0.3512020707130432,0.3338424563407898,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645355463027954,0.2243922501802444,1.017910122871399,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9118347167969,297.320556640625,284.9214782714844,1.0,0.54796302318573,0.4870457947254181,0.4870457947254181,1.0,1.0,-2.9812827110290527,1.0778694152832031,1.9034132957458496,0.4044815599918365,0.9073788523674012,0.9073788523674012,0.0,119.624755859375,162.0,59010.1015625,0.0,2116.081787109375,1.0,279.4562683105469,283.2344055175781,297.3598022460937,301.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,37214.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740763068199158,1.0,0.0,0.0,3.730438709259033,3.730463743209839,9.285666919822688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2236328125,0.0,1633.800537109375,1895.4371337890625,0.0,3161.04443359375,0.9242969155311584,1.0,0.0,3.0,1.0,0.0
17835720,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167919993400574,0.4559922814369201,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183349609375,0.9428083896636964,0.4191331565380096,0.3973387479782104,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9231839179992676,0.3962263166904449,0.2779410481452942,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844540119171143,0.3512020707130432,0.3338424563407898,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645355463027954,0.2243922501802444,1.017910122871399,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9118347167969,297.320556640625,284.9214782714844,1.0,0.54796302318573,0.4870457947254181,0.4870457947254181,1.0,1.0,-2.9812827110290527,1.0778694152832031,1.9034132957458496,0.4044815599918365,0.9073788523674012,0.9073788523674012,0.0,119.624755859375,162.0,59010.1015625,0.0,2116.081787109375,1.0,279.4562683105469,283.2344055175781,297.3598022460937,301.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,37214.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740763068199158,1.0,0.0,0.0,3.730438709259033,3.730463743209839,9.285666919822688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2236328125,0.0,1633.800537109375,1895.4371337890625,0.0,3161.04443359375,0.9242969155311584,1.0,0.0,3.0,1.0,0.0
17835780,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9708607792854308,0.5116311311721802,0.4616514444351196,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.9035049080848694,0.4212759137153625,0.4000367820262909,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8853598237037659,0.3963233530521393,0.2785106003284454,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8511919975280762,0.3518448173999786,0.3351422846317291,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365631461143494,0.2242006212472915,1.0205068588256836,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.8895874023437,297.27813720703125,284.8963317871094,1.0,0.5605540871620178,0.4858867228031158,0.4858867228031158,1.0,1.0,-2.997555017471313,1.0821367502212524,1.915418148040772,0.4055464267730713,0.8385028839111328,0.8385028839111328,0.0,136.81817626953125,180.0,59544.35546875,0.0,2231.57958984375,1.0,279.15802001953125,283.18670654296875,297.3666381835937,301.2448425292969,293.1499938964844,293.1499938964844,279.45001220703125,40385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881726086139679,1.0,0.0,0.0,3.530245304107666,3.530268907546997,8.315781201417849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7353515625,0.0,1435.706787109375,1895.4371337890625,0.0,3232.7548828125,0.8827643394470215,1.0,0.0,3.0,1.0,0.0
17835840,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9708607792854308,0.5116311311721802,0.4616514444351196,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.9035049080848694,0.4212759137153625,0.4000367820262909,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8853598237037659,0.3963233530521393,0.2785106003284454,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8511919975280762,0.3518448173999786,0.3351422846317291,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365631461143494,0.2242006212472915,1.0205068588256836,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.8895874023437,297.27813720703125,284.8963317871094,1.0,0.5605540871620178,0.4858867228031158,0.4858867228031158,1.0,1.0,-2.997555017471313,1.0821367502212524,1.915418148040772,0.4055464267730713,0.8385028839111328,0.8385028839111328,0.0,136.81817626953125,180.0,59544.35546875,0.0,2231.57958984375,1.0,279.15802001953125,283.18670654296875,297.3666381835937,301.2448425292969,293.1499938964844,293.1499938964844,279.45001220703125,40385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881726086139679,1.0,0.0,0.0,3.530245304107666,3.530268907546997,8.315781201417849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7353515625,0.0,1435.706787109375,1895.4371337890625,0.0,3232.7548828125,0.8827643394470215,1.0,0.0,3.0,1.0,0.0
17835900,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.95233952999115,0.5114848017692566,0.4611212313175201,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.8878328204154968,0.4227146804332733,0.401559442281723,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8695370554924011,0.3967953026294708,0.2789454162120819,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8371299505233765,0.3524711728096008,0.3359285593032837,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7245554327964783,0.2242772281169891,1.022045612335205,285.01824951171875,284.95001220703125,298.9754943847656,294.3515319824219,297.888916015625,297.2735595703125,285.02105712890625,1.0,0.5666037797927856,0.4853071570396423,0.4853071570396423,1.0,1.0,-3.001246452331543,1.0824923515319824,1.9187541007995603,0.4048714935779571,0.9231895804405212,0.9231895804405212,0.0,145.999755859375,180.0,58880.828125,0.0,2285.74560546875,1.0,279.3992919921875,283.3232116699219,297.3168640136719,301.03582763671875,293.1499938964844,293.1499938964844,279.45001220703125,34528.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875048041343689,1.0,0.0,0.0,3.580561637878418,3.580584764480591,8.554519581593922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3447265625,0.0,1446.4786376953125,1895.4371337890625,0.0,3170.1572265625,0.8908582329750061,1.0,0.0,3.0,1.0,0.0
17835960,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9363375306129456,0.5118961334228516,0.4616352617740631,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.8753049373626709,0.4242541790008545,0.40333291888237,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8570057153701782,0.3973960876464844,0.2795977890491485,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8259634971618652,0.3532042801380157,0.3369361758232116,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7145273685455322,0.2244444787502288,1.024281620979309,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8903503417969,297.2727355957031,285.00714111328125,1.0,0.5728057622909546,0.4844397306442261,0.4844397306442261,1.0,1.0,-3.008676767349243,1.0838062763214111,1.924870491027832,0.4044100344181061,0.938501477241516,0.938501477241516,0.0,154.71583557128906,198.0,59139.3359375,0.0,2343.826171875,1.0,279.442138671875,283.3106689453125,297.3353576660156,301.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,33338.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727493286132812,1.0,0.0,0.0,3.655026912689209,3.65505051612854,8.914037152862875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.806640625,0.0,1518.824951171875,1895.4371337890625,0.0,3148.59912109375,0.9044086933135986,1.0,0.0,3.0,1.0,0.0
17836020,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9087736010551452,0.5116121768951416,0.4622564315795898,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.8545225262641907,0.4262454807758331,0.4060879647731781,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8363704681396484,0.3975891172885895,0.280401349067688,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8064397573471069,0.353852242231369,0.3383952379226684,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6958296895027161,0.2242906391620636,1.0273243188858032,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.88690185546875,297.2621154785156,284.9111022949219,1.0,0.5840826630592346,0.4828436374664306,0.4828436374664306,1.0,1.0,-3.019120693206787,1.0847784280776978,1.9343421459198,0.4032107889652252,0.8545146584510803,0.8545146584510803,0.0,171.5341033935547,198.0,59894.17578125,0.0,2449.45263671875,1.0,279.1602478027344,283.1946716308594,297.4000244140625,301.2935791015625,293.1499938964844,293.1499938964844,279.1499938964844,38795.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805029392242432,1.0,0.0,0.0,3.546273708343506,3.546297073364258,8.391464803025883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.748046875,0.0,1441.1263427734375,1895.4371337890625,0.0,3221.29345703125,0.8847280144691467,1.0,0.0,3.0,1.0,0.0
17836080,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9066506624221802,0.5116125345230103,0.4622822999954223,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130554199219,0.8528628945350647,0.4264212548732757,0.406297892332077,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347153067588806,0.3976087570190429,0.2804470658302307,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8047356605529785,0.3539090454578399,0.3384963274002075,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6942651867866516,0.2242749482393264,1.027502179145813,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.8866882324219,297.2613525390625,284.9149169921875,1.0,0.5850450992584229,0.4827048480510711,0.4827048480510711,1.0,1.0,-3.019794225692749,1.084766149520874,1.9350279569625848,0.4030623137950897,0.8556340932846069,0.8556340932846069,0.0,173.0279998779297,201.0,59905.90234375,0.0,2458.398193359375,1.0,279.1576843261719,283.1976623535156,297.3980712890625,301.28692626953125,293.1499938964844,293.1499938964844,279.45001220703125,38487.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805021047592163,1.0,0.0,0.0,3.5430009365081787,3.5430245399475098,8.375984066333331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.212890625,0.0,1435.4212646484375,1895.4371337890625,0.0,3221.2861328125,0.8838258981704712,1.0,0.0,3.0,1.0,0.0
17836140,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927497863769531,0.5126574635505676,0.4633283019065857,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.8420498967170715,0.4292304515838623,0.409189760684967,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233623504638672,0.3985417187213897,0.2812637686729431,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930436134338379,0.3551485538482666,0.3399393856525421,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833017468452454,0.2244515419006347,1.029824137687683,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8894958496094,297.26025390625,285.0129089355469,1.0,0.5927528738975525,0.4809699654579162,0.4809699654579162,1.0,1.0,-3.0300326347351074,1.0853266716003418,1.9447059631347656,0.4014866650104522,0.9543581008911132,0.9543581008911132,0.0,184.6156005859375,189.0,59539.359375,0.0,2537.37939453125,1.0,279.44171142578125,283.3090209960937,297.37725830078125,301.1720886230469,293.1499938964844,293.1499938964844,279.1499938964844,32896.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728934526443481,1.0,0.0,0.0,3.6811039447784415,3.681127786636353,9.04168700799346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3349609375,0.0,1544.6300048828125,1895.4371337890625,0.0,3149.95068359375,0.910082995891571,1.0,0.0,3.0,1.0,0.0
17836200,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927497863769531,0.5126574635505676,0.4633283019065857,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.8420498967170715,0.4292304515838623,0.409189760684967,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233623504638672,0.3985417187213897,0.2812637686729431,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930436134338379,0.3551485538482666,0.3399393856525421,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833017468452454,0.2244515419006347,1.029824137687683,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8894958496094,297.26025390625,285.0129089355469,1.0,0.5927528738975525,0.4809699654579162,0.4809699654579162,1.0,1.0,-3.0300326347351074,1.0853266716003418,1.9447059631347656,0.4014866650104522,0.9543581008911132,0.9543581008911132,0.0,184.6156005859375,189.0,59539.359375,0.0,2537.37939453125,1.0,279.44171142578125,283.3090209960937,297.37725830078125,301.1720886230469,293.1499938964844,293.1499938964844,279.1499938964844,32896.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728934526443481,1.0,0.0,0.0,3.6811039447784415,3.681127786636353,9.04168700799346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3349609375,0.0,1544.6300048828125,1895.4371337890625,0.0,3149.95068359375,0.910082995891571,1.0,0.0,3.0,1.0,0.0
17836260,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909061551094055,0.5122487545013428,0.4633767306804657,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.8418426513671875,0.4312830865383148,0.4113846719264984,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220536708831787,0.3986481428146362,0.2815524041652679,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920271158218384,0.3557579815387726,0.3407532572746277,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818078756332397,0.2242598086595535,1.0298004150390625,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8868103027344,297.2503356933594,284.9065856933594,1.0,0.5937550067901611,0.4796192646026611,0.4796192646026611,1.0,1.0,-3.03403902053833,1.0840896368026731,1.9499492645263672,0.399697482585907,0.8605225086212158,0.8605225086212158,0.0,186.32977294921875,177.0,60271.984375,0.0,2553.82666015625,1.0,279.15740966796875,283.18414306640625,297.4378356933594,301.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,38537.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811530470848083,1.0,0.0,0.0,3.5759527683258057,3.575976610183716,8.532510946679395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.220703125,0.0,1470.934814453125,1895.4371337890625,0.0,3227.385498046875,0.891041100025177,1.0,0.0,3.0,1.0,0.0
17836320,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909061551094055,0.5122487545013428,0.4633767306804657,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.8418426513671875,0.4312830865383148,0.4113846719264984,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220536708831787,0.3986481428146362,0.2815524041652679,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920271158218384,0.3557579815387726,0.3407532572746277,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818078756332397,0.2242598086595535,1.0298004150390625,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8868103027344,297.2503356933594,284.9065856933594,1.0,0.5937550067901611,0.4796192646026611,0.4796192646026611,1.0,1.0,-3.03403902053833,1.0840896368026731,1.9499492645263672,0.399697482585907,0.8605225086212158,0.8605225086212158,0.0,186.32977294921875,177.0,60271.984375,0.0,2553.82666015625,1.0,279.15740966796875,283.18414306640625,297.4378356933594,301.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,38537.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811530470848083,1.0,0.0,0.0,3.5759527683258057,3.575976610183716,8.532510946679395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.220703125,0.0,1470.934814453125,1895.4371337890625,0.0,3227.385498046875,0.891041100025177,1.0,0.0,3.0,1.0,0.0
17836380,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.897284746170044,0.5132138729095459,0.4636989235877991,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.8487223982810974,0.4341345131397247,0.4136392474174499,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275224566459656,0.3996261954307556,0.2819004952907562,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.798150897026062,0.3570337295532226,0.3415588140487671,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866037845611572,0.2245321869850158,1.0293959379196167,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910827636719,297.2512512207031,285.00762939453125,1.0,0.5913213491439819,0.478268563747406,0.478268563747406,1.0,1.0,-3.0380308628082275,1.0828700065612793,1.955160856246948,0.3977271020412445,0.9570778608322144,0.9570778608322144,0.0,181.52626037597656,165.0,59775.9921875,0.0,2536.52490234375,1.0,279.4419250488281,283.3007507324219,297.4141845703125,301.2265930175781,293.1499938964844,293.1499938964844,279.1499938964844,33122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873304009437561,1.0,0.0,0.0,3.703722476959229,3.703746318817138,9.153140467788036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.173828125,0.0,1571.915283203125,1895.4371337890625,0.0,3153.801513671875,0.9153231978416444,1.0,0.0,3.0,1.0,0.0
17836440,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.897284746170044,0.5132138729095459,0.4636989235877991,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.8487223982810974,0.4341345131397247,0.4136392474174499,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275224566459656,0.3996261954307556,0.2819004952907562,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.798150897026062,0.3570337295532226,0.3415588140487671,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866037845611572,0.2245321869850158,1.0293959379196167,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910827636719,297.2512512207031,285.00762939453125,1.0,0.5913213491439819,0.478268563747406,0.478268563747406,1.0,1.0,-3.0380308628082275,1.0828700065612793,1.955160856246948,0.3977271020412445,0.9570778608322144,0.9570778608322144,0.0,181.52626037597656,165.0,59775.9921875,0.0,2536.52490234375,1.0,279.4419250488281,283.3007507324219,297.4141845703125,301.2265930175781,293.1499938964844,293.1499938964844,279.1499938964844,33122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873304009437561,1.0,0.0,0.0,3.703722476959229,3.703746318817138,9.153140467788036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.173828125,0.0,1571.915283203125,1895.4371337890625,0.0,3153.801513671875,0.9153231978416444,1.0,0.0,3.0,1.0,0.0
17836500,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.902260959148407,0.513125479221344,0.4638222157955169,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743896484375,0.8538181781768799,0.4352768957614898,0.4147582948207855,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8317630887031555,0.399810254573822,0.2820757627487182,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.802817165851593,0.3574482500553131,0.3419616222381592,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.690453290939331,0.2245536148548126,1.029252290725708,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.89111328125,297.24853515625,284.8707580566406,1.0,0.5893667340278625,0.4775932133197784,0.4775932133197784,1.0,1.0,-3.040052652359009,1.082252025604248,1.9578007459640503,0.3968469202518463,0.8656694293022156,0.8656694293022156,0.0,177.83743286132812,165.0,60707.66015625,0.0,2521.222412109375,1.0,279.1963806152344,283.1488037109375,297.47686767578125,301.4586486816406,293.1499938964844,293.1499938964844,279.1499938964844,37314.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794276118278503,1.0,0.0,0.0,3.677009344100952,3.6770339012146,9.021583196044958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.3095703125,0.0,1573.3375244140625,1895.4371337890625,0.0,3211.216064453125,0.9100164771080016,1.0,0.0,3.0,1.0,0.0
17836560,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9073861837387084,0.5128209590911865,0.4634052515029907,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.8591132760047913,0.4362888634204864,0.4155590534210205,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.836103081703186,0.3998436629772186,0.2819919288158417,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8075795769691467,0.3577404320240021,0.3420925736427307,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944079995155334,0.224488690495491,1.028278946876526,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.89019775390625,297.2442626953125,284.9034118652344,1.0,0.5869333744049072,0.4769867658615112,0.4769867658615112,1.0,1.0,-3.039403200149536,1.0806962251663208,1.9587070941925049,0.3955931365489959,0.8614070415496826,0.8614070415496826,0.0,173.89541625976562,153.0,60445.55078125,0.0,2499.564208984375,1.0,279.157470703125,283.17889404296875,297.4738464355469,301.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,38747.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810555934906006,1.0,0.0,0.0,3.590646982192993,3.5906710624694824,8.602777938904183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2431640625,0.0,1488.3531494140625,1895.4371337890625,0.0,3226.47265625,0.8944621086120605,1.0,0.0,3.0,1.0,0.0
17836620,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9235597252845764,0.5137972235679626,0.4635444581508636,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.8739907145500183,0.4392468333244324,0.4177098870277405,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487166166305542,0.4009281694889068,0.2822648882865906,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202540874481201,0.3591130673885345,0.3427875638008117,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057154178619385,0.2248991131782531,1.0275497436523438,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.8958435058594,297.2471618652344,285.0071105957031,1.0,0.5814757943153381,0.4757738411426544,0.4757738411426544,1.0,1.0,-3.042435646057129,1.079343318939209,1.96309232711792,0.393720805644989,0.9594157338142396,0.9594157338142396,0.0,163.97666931152344,141.0,59922.98828125,0.0,2453.80810546875,1.0,279.4428405761719,283.2982788085937,297.45050048828125,301.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,33139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728541135787964,1.0,0.0,0.0,3.716755628585816,3.7167797088623047,9.217673095918144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.498046875,0.0,1586.9228515625,1895.4371337890625,0.0,3149.58203125,0.9180203080177308,1.0,0.0,3.0,1.0,0.0
17836680,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9235597252845764,0.5137972235679626,0.4635444581508636,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.8739907145500183,0.4392468333244324,0.4177098870277405,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487166166305542,0.4009281694889068,0.2822648882865906,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202540874481201,0.3591130673885345,0.3427875638008117,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057154178619385,0.2248991131782531,1.0275497436523438,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.8958435058594,297.2471618652344,285.0071105957031,1.0,0.5814757943153381,0.4757738411426544,0.4757738411426544,1.0,1.0,-3.042435646057129,1.079343318939209,1.96309232711792,0.393720805644989,0.9594157338142396,0.9594157338142396,0.0,163.97666931152344,141.0,59922.98828125,0.0,2453.80810546875,1.0,279.4428405761719,283.2982788085937,297.45050048828125,301.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,33139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728541135787964,1.0,0.0,0.0,3.716755628585816,3.7167797088623047,9.217673095918144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.498046875,0.0,1586.9228515625,1895.4371337890625,0.0,3149.58203125,0.9180203080177308,1.0,0.0,3.0,1.0,0.0
17836740,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425700902938844,0.5133635997772217,0.4631285965442657,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.8914623260498047,0.441462755203247,0.4195926487445831,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637625575065613,0.401210755109787,0.2823312878608703,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344177603721619,0.3598805963993072,0.3432810008525848,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182731032371521,0.2249602824449539,1.02643084526062,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8960876464844,297.2418518066406,284.90301513671875,1.0,0.5753929615020752,0.4745609164237976,0.4745609164237976,1.0,1.0,-3.0435354709625244,1.0771859884262085,1.966349482536316,0.3916603326797485,0.8632016777992249,0.8632016777992249,0.0,153.52102661132812,129.0,60589.1875,0.0,2401.58349609375,1.0,279.1572265625,283.17645263671875,297.5115661621094,301.4480285644531,293.1499938964844,293.1499938964844,279.45001220703125,38768.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805208206176758,1.0,0.0,0.0,3.601147651672364,3.601171493530273,8.653167924421723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.05078125,0.0,1499.932373046875,1895.4371337890625,0.0,3221.461669921875,0.8968101143836975,1.0,0.0,3.0,1.0,0.0
17836800,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425700902938844,0.5133635997772217,0.4631285965442657,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.8914623260498047,0.441462755203247,0.4195926487445831,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637625575065613,0.401210755109787,0.2823312878608703,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344177603721619,0.3598805963993072,0.3432810008525848,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182731032371521,0.2249602824449539,1.02643084526062,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8960876464844,297.2418518066406,284.90301513671875,1.0,0.5753929615020752,0.4745609164237976,0.4745609164237976,1.0,1.0,-3.0435354709625244,1.0771859884262085,1.966349482536316,0.3916603326797485,0.8632016777992249,0.8632016777992249,0.0,153.52102661132812,129.0,60589.1875,0.0,2401.58349609375,1.0,279.1572265625,283.17645263671875,297.5115661621094,301.4480285644531,293.1499938964844,293.1499938964844,279.45001220703125,38768.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805208206176758,1.0,0.0,0.0,3.601147651672364,3.601171493530273,8.653167924421723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.05078125,0.0,1499.932373046875,1895.4371337890625,0.0,3221.461669921875,0.8968101143836975,1.0,0.0,3.0,1.0,0.0
