time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654438495635986,0.5142755508422852,0.4631565809249878,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9143186211586,0.4444652497768402,0.4217265248298645,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8836447596549988,0.4023367762565613,0.2825908064842224,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527741432189941,0.3612924516201019,0.3439554870128631,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331401705741882,0.225445806980133,1.0257741212844849,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.90234375,297.2455444335937,285.0079345703125,1.0,0.5689595341682434,0.4734200835227966,0.4734200835227966,1.0,1.0,-3.046460151672364,1.0759124755859375,1.970547556877136,0.3898453712463379,0.9621460437774658,0.9621460437774658,0.0,142.0509033203125,117.0,60053.61328125,0.0,2347.4033203125,1.0,279.4429016113281,283.297119140625,297.4884338378906,301.3193664550781,293.1499938964844,293.1499938964844,279.1499938964844,33159.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872273325920105,1.0,0.0,0.0,3.726029872894287,3.726054191589356,9.263731612918492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.91015625,0.0,1597.7137451171875,1895.4371337890625,0.0,3144.134521484375,0.9201310873031616,1.0,0.0,3.0,1.0,0.0
17836920,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654438495635986,0.5142755508422852,0.4631565809249878,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9143186211586,0.4444652497768402,0.4217265248298645,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8836447596549988,0.4023367762565613,0.2825908064842224,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527741432189941,0.3612924516201019,0.3439554870128631,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331401705741882,0.225445806980133,1.0257741212844849,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.90234375,297.2455444335937,285.0079345703125,1.0,0.5689595341682434,0.4734200835227966,0.4734200835227966,1.0,1.0,-3.046460151672364,1.0759124755859375,1.970547556877136,0.3898453712463379,0.9621460437774658,0.9621460437774658,0.0,142.0509033203125,117.0,60053.61328125,0.0,2347.4033203125,1.0,279.4429016113281,283.297119140625,297.4884338378906,301.3193664550781,293.1499938964844,293.1499938964844,279.1499938964844,33159.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872273325920105,1.0,0.0,0.0,3.726029872894287,3.726054191589356,9.263731612918492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.91015625,0.0,1597.7137451171875,1895.4371337890625,0.0,3144.134521484375,0.9201310873031616,1.0,0.0,3.0,1.0,0.0
17836980,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9875465035438538,0.5137542486190796,0.4626374542713165,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.9428350925445556,0.446694403886795,0.4235970377922058,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9068781137466432,0.4026369154453277,0.2826500535011291,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746812343597412,0.3620752096176147,0.3444368541240692,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503789663314819,0.2255584746599197,1.0247598886489868,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032592773437,297.2409973144531,284.9024963378906,1.0,0.5622981786727905,0.4722792208194732,0.4722792208194732,1.0,1.0,-3.047523736953736,1.0738753080368042,1.9736483097076416,0.3878344893455505,0.8651245832443237,0.8651245832443237,0.0,130.75233459472656,105.0,60726.58203125,0.0,2290.621337890625,1.0,279.1571350097656,283.173828125,297.5492858886719,301.4949645996094,293.1499938964844,293.1499938964844,279.45001220703125,38767.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799377679824829,1.0,0.0,0.0,3.611542701721192,3.6115667819976807,8.703196385795309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3720703125,0.0,1511.2919921875,1895.4371337890625,0.0,3215.997314453125,0.8991031646728516,1.0,0.0,3.0,1.0,0.0
17837040,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9875465035438538,0.5137542486190796,0.4626374542713165,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.9428350925445556,0.446694403886795,0.4235970377922058,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9068781137466432,0.4026369154453277,0.2826500535011291,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746812343597412,0.3620752096176147,0.3444368541240692,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503789663314819,0.2255584746599197,1.0247598886489868,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032592773437,297.2409973144531,284.9024963378906,1.0,0.5622981786727905,0.4722792208194732,0.4722792208194732,1.0,1.0,-3.047523736953736,1.0738753080368042,1.9736483097076416,0.3878344893455505,0.8651245832443237,0.8651245832443237,0.0,130.75233459472656,105.0,60726.58203125,0.0,2290.621337890625,1.0,279.1571350097656,283.173828125,297.5492858886719,301.4949645996094,293.1499938964844,293.1499938964844,279.45001220703125,38767.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799377679824829,1.0,0.0,0.0,3.611542701721192,3.6115667819976807,8.703196385795309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3720703125,0.0,1511.2919921875,1895.4371337890625,0.0,3215.997314453125,0.8991031646728516,1.0,0.0,3.0,1.0,0.0
17837100,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9983340501785278,0.5140634179115295,0.4623365998268127,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.9585835933685304,0.4481278359889984,0.4245097637176513,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9217251539230348,0.4031224250793457,0.2826564908027649,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877729177474976,0.3627172410488128,0.3446440696716308,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7607879042625427,0.225765123963356,1.0240871906280518,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90594482421875,297.2420959472656,285.0245056152344,1.0,0.5588504672050476,0.4717088043689728,0.4717088043689728,1.0,1.0,-3.047687292098999,1.0727174282073977,1.9749699831008911,0.3866420984268188,0.9494619369506836,0.9494619369506836,0.0,124.98204040527344,105.0,59975.87890625,0.0,2260.940185546875,1.0,279.4012756347656,283.30914306640625,297.50616455078125,301.29443359375,293.1499938964844,293.1499938964844,279.45001220703125,34073.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737566471099854,1.0,0.0,0.0,3.661947965621948,3.6619718074798575,8.947828291638871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.005859375,0.0,1532.0439453125,1895.4371337890625,0.0,3158.046875,0.908408224582672,1.0,0.0,3.0,1.0,0.0
17837160,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.5153874158859253,0.4522161781787872,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.9691559076309204,0.4496508240699768,0.4258056282997131,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9326606392860411,0.4037151038646698,0.2829649746417999,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8972011804580688,0.363440454006195,0.3451854288578033,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7683375477790833,0.2260303497314453,1.0245962142944336,285.0018920898437,284.95001220703125,299.1307983398437,294.5485534667969,297.90985107421875,297.24560546875,284.99871826171875,1.0,0.5547661781311035,0.4711456298828125,0.4711456298828125,1.0,1.0,-3.03641939163208,1.066966533660889,1.969452857971192,0.3840862512588501,0.9582948684692384,0.9582948684692384,0.0,120.91918182373048,108.0,59993.73046875,0.0,2221.322509765625,1.0,279.4427795410156,283.2889404296875,297.525146484375,301.3607177734375,293.1499938964844,293.1499938964844,279.1499938964844,33333.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871667206287384,1.0,0.0,0.0,3.73183822631836,3.731862545013428,9.292635354540836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.3544921875,0.0,1605.7373046875,1895.4371337890625,0.0,3138.44921875,0.9215604662895204,1.0,0.0,3.0,1.0,0.0
17837220,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5199213027954102,0.437382698059082,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.9807338714599608,0.4517514705657959,0.4278412759304046,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.944889485836029,0.4038824737071991,0.2831432819366455,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083101153373718,0.3641040027141571,0.3458409905433655,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7770412564277649,0.2260695993900299,1.0246214866638184,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.91552734375,297.24871826171875,284.89410400390625,1.0,0.5508264899253845,0.4700192809104919,0.4700192809104919,1.0,1.0,-3.024388551712036,1.0598052740097046,1.964583158493042,0.3791896104812622,0.8529089689254761,0.8529089689254761,0.0,116.50608825683594,111.0,60199.48828125,0.0,2175.476806640625,1.0,279.1577453613281,283.1714172363281,297.5780944824219,301.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39454.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779290318489075,1.0,0.0,0.0,3.5831313133239746,3.5831551551818848,8.566801739107177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.015625,0.0,1485.41064453125,1895.4371337890625,0.0,3197.169189453125,0.8933708667755127,1.0,0.0,3.0,1.0,0.0
17837280,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5199213027954102,0.437382698059082,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.9807338714599608,0.4517514705657959,0.4278412759304046,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.944889485836029,0.4038824737071991,0.2831432819366455,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083101153373718,0.3641040027141571,0.3458409905433655,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7770412564277649,0.2260695993900299,1.0246214866638184,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.91552734375,297.24871826171875,284.89410400390625,1.0,0.5508264899253845,0.4700192809104919,0.4700192809104919,1.0,1.0,-3.024388551712036,1.0598052740097046,1.964583158493042,0.3791896104812622,0.8529089689254761,0.8529089689254761,0.0,116.50608825683594,111.0,60199.48828125,0.0,2175.476806640625,1.0,279.1577453613281,283.1714172363281,297.5780944824219,301.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39454.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779290318489075,1.0,0.0,0.0,3.5831313133239746,3.5831551551818848,8.566801739107177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.015625,0.0,1485.41064453125,1895.4371337890625,0.0,3197.169189453125,0.8933708667755127,1.0,0.0,3.0,1.0,0.0
17837340,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5261834859848022,0.4297393560409546,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.98727947473526,0.454654723405838,0.4302787184715271,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.951688826084137,0.4048945903778076,0.2836201786994934,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152728319168092,0.3654119670391083,0.3468148410320282,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819615602493286,0.2264808714389801,1.025545597076416,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9311218261719,297.2664794921875,284.9966735839844,1.0,0.5492187738418579,0.4688929319381714,0.4688929319381714,1.0,1.0,-3.0209743976593018,1.0560394525527954,1.9649349451065063,0.3760619163513183,0.9426515102386476,0.9426515102386476,0.0,114.39868927001952,129.0,59403.19140625,0.0,2158.61962890625,1.0,279.44195556640625,283.2905578613281,297.55340576171875,301.3487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680875897407532,1.0,0.0,0.0,3.690096855163574,3.690120935440064,9.08591857751162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.9482421875,0.0,1560.885498046875,1895.4371337890625,0.0,3104.87060546875,0.9126721620559692,1.0,0.0,3.0,1.0,0.0
17837400,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5261834859848022,0.4297393560409546,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.98727947473526,0.454654723405838,0.4302787184715271,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.951688826084137,0.4048945903778076,0.2836201786994934,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152728319168092,0.3654119670391083,0.3468148410320282,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819615602493286,0.2264808714389801,1.025545597076416,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9311218261719,297.2664794921875,284.9966735839844,1.0,0.5492187738418579,0.4688929319381714,0.4688929319381714,1.0,1.0,-3.0209743976593018,1.0560394525527954,1.9649349451065063,0.3760619163513183,0.9426515102386476,0.9426515102386476,0.0,114.39868927001952,129.0,59403.19140625,0.0,2158.61962890625,1.0,279.44195556640625,283.2905578613281,297.55340576171875,301.3487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680875897407532,1.0,0.0,0.0,3.690096855163574,3.690120935440064,9.08591857751162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.9482421875,0.0,1560.885498046875,1895.4371337890625,0.0,3104.87060546875,0.9126721620559692,1.0,0.0,3.0,1.0,0.0
17837460,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284675359725952,0.4412385821342468,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.9814214706420898,0.4568529427051544,0.4326419234275818,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.942886233329773,0.4051621556282043,0.284039556980133,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9072668552398682,0.3661571145057678,0.3477876186370849,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753392457962036,0.2265775501728058,1.0269960165023804,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360656738281,297.26611328125,284.9163818359375,1.0,0.5547675490379333,0.4681208729743957,0.4681208729743957,1.0,1.0,-3.0410256385803223,1.062325358390808,1.9787001609802248,0.3774833381175995,0.8625163435935974,0.8625163435935974,0.0,118.14503479003906,147.0,60248.88671875,0.0,2213.53466796875,1.0,279.157470703125,283.1863708496094,297.61492919921875,301.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,38491.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746719360351562,1.0,0.0,0.0,3.572429895401001,3.572453737258911,8.51570803206414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6591796875,0.0,1466.8138427734375,1895.4371337890625,0.0,3166.63037109375,0.8904953598976135,1.0,0.0,3.0,1.0,0.0
17837520,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284675359725952,0.4412385821342468,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.9814214706420898,0.4568529427051544,0.4326419234275818,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.942886233329773,0.4051621556282043,0.284039556980133,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9072668552398682,0.3661571145057678,0.3477876186370849,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753392457962036,0.2265775501728058,1.0269960165023804,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360656738281,297.26611328125,284.9163818359375,1.0,0.5547675490379333,0.4681208729743957,0.4681208729743957,1.0,1.0,-3.0410256385803223,1.062325358390808,1.9787001609802248,0.3774833381175995,0.8625163435935974,0.8625163435935974,0.0,118.14503479003906,147.0,60248.88671875,0.0,2213.53466796875,1.0,279.157470703125,283.1863708496094,297.61492919921875,301.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,38491.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746719360351562,1.0,0.0,0.0,3.572429895401001,3.572453737258911,8.51570803206414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6591796875,0.0,1466.8138427734375,1895.4371337890625,0.0,3166.63037109375,0.8904953598976135,1.0,0.0,3.0,1.0,0.0
17837580,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261226892471313,0.4654178619384765,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.9671558737754822,0.4598672688007355,0.4355006814002991,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246290922164916,0.4062854945659637,0.2848289906978607,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.89188551902771,0.3675566613674164,0.3491691350936889,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7622985243797302,0.2270660549402237,1.0298101902008057,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.93438720703125,297.2543640136719,285.039306640625,1.0,0.5650545358657837,0.4673488140106201,0.4673488140106201,1.0,1.0,-3.0795047283172607,1.0758709907531738,2.003633499145508,0.3821692168712616,0.9864708185195924,0.9864708185195924,0.0,126.17505645751952,165.0,60431.671875,0.0,2325.20361328125,1.0,279.4428405761719,283.3148498535156,297.6002502441406,301.4400939941406,293.1499938964844,293.1499938964844,279.1499938964844,32227.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867825448513031,1.0,0.0,0.0,3.731621265411377,3.731645584106445,9.29155532958248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2138671875,0.0,1597.0323486328125,1895.4371337890625,0.0,3102.411376953125,0.92087322473526,1.0,0.0,3.0,1.0,0.0
17837640,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261226892471313,0.4654178619384765,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.9671558737754822,0.4598672688007355,0.4355006814002991,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246290922164916,0.4062854945659637,0.2848289906978607,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.89188551902771,0.3675566613674164,0.3491691350936889,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7622985243797302,0.2270660549402237,1.0298101902008057,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.93438720703125,297.2543640136719,285.039306640625,1.0,0.5650545358657837,0.4673488140106201,0.4673488140106201,1.0,1.0,-3.0795047283172607,1.0758709907531738,2.003633499145508,0.3821692168712616,0.9864708185195924,0.9864708185195924,0.0,126.17505645751952,165.0,60431.671875,0.0,2325.20361328125,1.0,279.4428405761719,283.3148498535156,297.6002502441406,301.4400939941406,293.1499938964844,293.1499938964844,279.1499938964844,32227.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867825448513031,1.0,0.0,0.0,3.731621265411377,3.731645584106445,9.29155532958248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2138671875,0.0,1597.0323486328125,1895.4371337890625,0.0,3102.411376953125,0.92087322473526,1.0,0.0,3.0,1.0,0.0
17837700,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9916818141937256,0.5225278735160828,0.4720125794410705,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.9523072242736816,0.4610032439231872,0.4370690584182739,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9085233807563782,0.4064678251743316,0.2853344082832336,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8781225085258484,0.3679596483707428,0.3500082194805145,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7509904503822327,0.2271352410316467,1.0319536924362185,284.9070129394531,284.95001220703125,299.2044677734375,294.6238098144531,297.9301147460937,297.2434387207031,284.9012451171875,1.0,0.5709755420684814,0.4669627845287323,0.4669627845287323,1.0,1.0,-3.0929114818573,1.0802581310272217,2.012653350830078,0.3841424882411957,0.9074385166168212,0.9074385166168212,0.0,133.2079315185547,165.0,61852.7578125,0.0,2387.537109375,1.0,279.1954650878906,283.15643310546875,297.6679382324219,301.7082824707031,293.1499938964844,293.1499938964844,279.1499938964844,35310.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875486433506012,1.0,0.0,0.0,3.7429897785186768,3.7430145740509033,9.34825493459357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2734375,0.0,1633.818603515625,1895.4371337890625,0.0,3174.268310546875,0.9239726066589355,1.0,0.0,3.0,1.0,0.0
17837760,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9729825854301452,0.5195613503456116,0.4692923724651336,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072570800781,0.931881844997406,0.4618362486362457,0.4382916986942291,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8900489807128906,0.4063255190849304,0.2855671346187591,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8610913753509521,0.3680880665779114,0.3505668044090271,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7372199296951294,0.2269831150770187,1.0333136320114136,284.9072570800781,284.95001220703125,299.2132873535156,294.63116455078125,297.9270935058594,297.2356872558594,284.9090270996094,1.0,0.5765230059623718,0.4660926163196563,0.4660926163196563,1.0,1.0,-3.094346284866333,1.078967809677124,2.015378475189209,0.3825065195560455,0.8911624550819397,0.8911624550819397,0.0,142.28024291992188,183.0,61789.21875,0.0,2437.61962890625,1.0,279.1566467285156,283.1617126464844,297.6675720214844,301.6772766113281,293.1499938964844,293.1499938964844,279.45001220703125,37490.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790521621704102,1.0,0.0,0.0,3.6856861114501953,3.6857106685638414,9.064210644282866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4365234375,0.0,1584.4940185546875,1895.4371337890625,0.0,3207.697265625,0.9142780900001526,1.0,0.0,3.0,1.0,0.0
17837820,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9382734298706056,0.5176951885223389,0.4672576189041137,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218505859375,0.9004555344581604,0.4643764197826385,0.4411297440528869,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.861832320690155,0.4069691002368927,0.2863356471061706,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8354943990707397,0.3690424561500549,0.3519587218761444,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7156924605369568,0.227059930562973,1.0363757610321045,285.0218505859375,284.95001220703125,299.2313232421875,294.6451416015625,297.9304504394531,297.234619140625,285.0201416015625,1.0,0.5877712965011597,0.4643522500991821,0.4643522500991821,1.0,1.0,-3.101579666137696,1.077949285507202,2.023630380630493,0.3797147572040558,1.0,1.0,0.0,159.82701110839844,201.0,61295.71484375,0.0,2544.147216796875,1.0,279.44354248046875,283.2879943847656,297.6339111328125,301.5464782714844,293.1499938964844,293.1499938964844,279.1499938964844,32875.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873280942440033,1.0,0.0,0.0,3.813072681427002,3.813097715377808,9.70160272117937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.025390625,0.0,1697.8507080078125,1895.4371337890625,0.0,3153.585205078125,0.9396392107009888,1.0,0.0,3.0,1.0,0.0
17837880,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9382734298706056,0.5176951885223389,0.4672576189041137,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218505859375,0.9004555344581604,0.4643764197826385,0.4411297440528869,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.861832320690155,0.4069691002368927,0.2863356471061706,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8354943990707397,0.3690424561500549,0.3519587218761444,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7156924605369568,0.227059930562973,1.0363757610321045,285.0218505859375,284.95001220703125,299.2313232421875,294.6451416015625,297.9304504394531,297.234619140625,285.0201416015625,1.0,0.5877712965011597,0.4643522500991821,0.4643522500991821,1.0,1.0,-3.101579666137696,1.077949285507202,2.023630380630493,0.3797147572040558,1.0,1.0,0.0,159.82701110839844,201.0,61295.71484375,0.0,2544.147216796875,1.0,279.44354248046875,283.2879943847656,297.6339111328125,301.5464782714844,293.1499938964844,293.1499938964844,279.1499938964844,32875.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873280942440033,1.0,0.0,0.0,3.813072681427002,3.813097715377808,9.70160272117937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.025390625,0.0,1697.8507080078125,1895.4371337890625,0.0,3153.585205078125,0.9396392107009888,1.0,0.0,3.0,1.0,0.0
17837940,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.90757018327713,0.5155646800994873,0.4662609398365021,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.8764591813087463,0.4660109579563141,0.4436431229114532,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391483426094055,0.4066941142082214,0.2868771553039551,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8145027160644531,0.3692637383937835,0.3531043529510498,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6955082416534424,0.226645678281784,1.0386486053466797,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92950439453125,297.2268371582031,284.8941650390625,1.0,0.5990703105926514,0.4626119136810303,0.4626119136810303,1.0,1.0,-3.108172655105591,1.0766185522079468,2.0315542221069336,0.3770121335983276,0.8907211422920227,0.8907211422920227,0.0,177.98277282714844,204.0,62174.37890625,0.0,2653.126708984375,1.0,279.15704345703125,283.1416931152344,297.68365478515625,301.7241516113281,293.1499938964844,293.1499938964844,279.45001220703125,38359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822034001350403,1.0,0.0,0.0,3.7271265983581534,3.72715163230896,9.269185170523996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7783203125,0.0,1638.7083740234375,1895.4371337890625,0.0,3237.2265625,0.9242430329322816,1.0,0.0,3.0,1.0,0.0
17838000,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.90757018327713,0.5155646800994873,0.4662609398365021,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.8764591813087463,0.4660109579563141,0.4436431229114532,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391483426094055,0.4066941142082214,0.2868771553039551,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8145027160644531,0.3692637383937835,0.3531043529510498,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6955082416534424,0.226645678281784,1.0386486053466797,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92950439453125,297.2268371582031,284.8941650390625,1.0,0.5990703105926514,0.4626119136810303,0.4626119136810303,1.0,1.0,-3.108172655105591,1.0766185522079468,2.0315542221069336,0.3770121335983276,0.8907211422920227,0.8907211422920227,0.0,177.98277282714844,204.0,62174.37890625,0.0,2653.126708984375,1.0,279.15704345703125,283.1416931152344,297.68365478515625,301.7241516113281,293.1499938964844,293.1499938964844,279.45001220703125,38359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822034001350403,1.0,0.0,0.0,3.7271265983581534,3.72715163230896,9.269185170523996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7783203125,0.0,1638.7083740234375,1895.4371337890625,0.0,3237.2265625,0.9242430329322816,1.0,0.0,3.0,1.0,0.0
17838060,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929345011711121,0.5151925683021545,0.4658953249454498,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0161437988281,0.8646101355552673,0.468468576669693,0.4461230039596557,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276379704475403,0.4072834253311157,0.2874004244804382,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8028956055641174,0.3701314926147461,0.3541372418403625,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844679713249207,0.2266148179769516,1.0398744344711304,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345092773437,297.2267761230469,285.0146484375,1.0,0.605940580368042,0.4614458382129669,0.4614458382129669,1.0,1.0,-3.11405348777771,1.0762450695037842,2.037808418273926,0.3752755224704742,0.999490201473236,0.999490201473236,0.0,189.31295776367188,207.0,61527.44140625,0.0,2724.882568359375,1.0,279.4437561035156,283.27764892578125,297.6509094238281,301.5794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747149705886841,1.0,0.0,0.0,3.837589263916016,3.8376145362854,9.826758287090342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.3349609375,0.0,1731.0289306640625,1895.4371337890625,0.0,3167.03369140625,0.945494532585144,1.0,0.0,3.0,1.0,0.0
17838120,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929345011711121,0.5151925683021545,0.4658953249454498,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0161437988281,0.8646101355552673,0.468468576669693,0.4461230039596557,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276379704475403,0.4072834253311157,0.2874004244804382,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8028956055641174,0.3701314926147461,0.3541372418403625,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844679713249207,0.2266148179769516,1.0398744344711304,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345092773437,297.2267761230469,285.0146484375,1.0,0.605940580368042,0.4614458382129669,0.4614458382129669,1.0,1.0,-3.11405348777771,1.0762450695037842,2.037808418273926,0.3752755224704742,0.999490201473236,0.999490201473236,0.0,189.31295776367188,207.0,61527.44140625,0.0,2724.882568359375,1.0,279.4437561035156,283.27764892578125,297.6509094238281,301.5794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747149705886841,1.0,0.0,0.0,3.837589263916016,3.8376145362854,9.826758287090342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.3349609375,0.0,1731.0289306640625,1895.4371337890625,0.0,3167.03369140625,0.945494532585144,1.0,0.0,3.0,1.0,0.0
17838180,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8832879662513733,0.5134806036949158,0.4650543630123138,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.8574439883232117,0.4700981676578522,0.4482230246067047,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8201942443847656,0.4070382714271545,0.287660002708435,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952665686607361,0.3703522980213165,0.3548701107501983,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773081421852112,0.2262125015258789,1.0402047634124756,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9351501464844,297.2202453613281,284.8918762207031,1.0,0.6106669902801514,0.4602797627449035,0.4602797627449035,1.0,1.0,-3.1171677112579346,1.0747971534729004,2.042370557785034,0.3733018636703491,0.8901048898696899,0.8901048898696899,0.0,197.21237182617188,210.0,62309.69140625,0.0,2773.08740234375,1.0,279.1560363769531,283.13543701171875,297.7037658691406,301.7535705566406,293.1499938964844,293.1499938964844,279.45001220703125,38735.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882691502571106,1.0,0.0,0.0,3.739669799804688,3.739695072174072,9.331678825219568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9970703125,0.0,1656.2047119140625,1895.4371337890625,0.0,3241.799072265625,0.9272807836532592,1.0,0.0,3.0,1.0,0.0
17838240,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8832879662513733,0.5134806036949158,0.4650543630123138,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.8574439883232117,0.4700981676578522,0.4482230246067047,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8201942443847656,0.4070382714271545,0.287660002708435,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952665686607361,0.3703522980213165,0.3548701107501983,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773081421852112,0.2262125015258789,1.0402047634124756,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9351501464844,297.2202453613281,284.8918762207031,1.0,0.6106669902801514,0.4602797627449035,0.4602797627449035,1.0,1.0,-3.1171677112579346,1.0747971534729004,2.042370557785034,0.3733018636703491,0.8901048898696899,0.8901048898696899,0.0,197.21237182617188,210.0,62309.69140625,0.0,2773.08740234375,1.0,279.1560363769531,283.13543701171875,297.7037658691406,301.7535705566406,293.1499938964844,293.1499938964844,279.45001220703125,38735.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882691502571106,1.0,0.0,0.0,3.739669799804688,3.739695072174072,9.331678825219568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9970703125,0.0,1656.2047119140625,1895.4371337890625,0.0,3241.799072265625,0.9272807836532592,1.0,0.0,3.0,1.0,0.0
17838300,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8795992136001587,0.5132239460945129,0.4645705819129944,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.854903519153595,0.4712523221969604,0.44919154047966,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8173549771308899,0.4072598814964294,0.2877234816551208,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7924181818962097,0.370722234249115,0.3551498055458069,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.674569845199585,0.2261635214090347,1.0399852991104126,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9374084472656,297.2198486328125,285.024169921875,1.0,0.6124616265296936,0.4596967399120331,0.4596967399120331,1.0,1.0,-3.1178932189941406,1.0737543106079102,2.0441389083862305,0.3720537722110748,0.979253590106964,0.979253590106964,0.0,200.279525756836,210.0,61449.73046875,0.0,2790.868896484375,1.0,279.40411376953125,283.28179931640625,297.6568908691406,301.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,34406.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876617431640625,1.0,0.0,0.0,3.78012490272522,3.7801499366760254,9.534667810839892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9599609375,0.0,1670.46875,1895.4371337890625,0.0,3184.872802734375,0.9350507259368896,1.0,0.0,3.0,1.0,0.0
17838360,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8772873878479004,0.5132281184196472,0.4646153450012207,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.8535298705101013,0.4725947678089142,0.4504961967468261,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156155347824097,0.4076882898807525,0.2880485355854034,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907088994979858,0.3712627589702606,0.3557014763355255,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728439331054688,0.22625133395195,1.0405899286270142,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9409484863281,297.2214660644531,285.0150756835937,1.0,0.6141653656959534,0.4591133892536163,0.4591133892536163,1.0,1.0,-3.121293783187866,1.0737454891204834,2.047548294067383,0.3712765872478485,1.0,1.0,0.0,202.58038330078125,213.0,61619.72265625,0.0,2809.96533203125,1.0,279.44366455078125,283.27471923828125,297.67254638671875,301.6068725585937,293.1499938964844,293.1499938964844,279.1499938964844,33448.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746392726898193,1.0,0.0,0.0,3.846025943756104,3.8460514545440674,9.870012718238286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.958984375,0.0,1742.26953125,1895.4371337890625,0.0,3166.32421875,0.947561502456665,1.0,0.0,3.0,1.0,0.0
17838420,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.871912956237793,0.5115260481834412,0.4636726081371307,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8502939343452454,0.4742409288883209,0.4524868726730346,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115624189376831,0.4074794352054596,0.2882411181926727,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868220806121826,0.3715112805366516,0.3563349545001983,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690434217453003,0.2259126901626587,1.0406105518341064,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9422302246094,297.21600341796875,284.8932189941406,1.0,0.617002010345459,0.4579466879367828,0.4579466879367828,1.0,1.0,-3.1235811710357666,1.0719444751739502,2.0516366958618164,0.3691333830356598,0.8918899893760681,0.8918899893760681,0.0,207.2425537109375,216.0,62393.83984375,0.0,2839.431640625,1.0,279.1568603515625,283.133544921875,297.7259826660156,301.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38677.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822979927062988,1.0,0.0,0.0,3.747604608535767,3.7476301193237305,9.371321425533096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1806640625,0.0,1665.0594482421875,1895.4371337890625,0.0,3238.1123046875,0.929070234298706,1.0,0.0,3.0,1.0,0.0
17838480,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.871912956237793,0.5115260481834412,0.4636726081371307,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8502939343452454,0.4742409288883209,0.4524868726730346,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115624189376831,0.4074794352054596,0.2882411181926727,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868220806121826,0.3715112805366516,0.3563349545001983,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690434217453003,0.2259126901626587,1.0406105518341064,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9422302246094,297.21600341796875,284.8932189941406,1.0,0.617002010345459,0.4579466879367828,0.4579466879367828,1.0,1.0,-3.1235811710357666,1.0719444751739502,2.0516366958618164,0.3691333830356598,0.8918899893760681,0.8918899893760681,0.0,207.2425537109375,216.0,62393.83984375,0.0,2839.431640625,1.0,279.1568603515625,283.133544921875,297.7259826660156,301.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38677.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822979927062988,1.0,0.0,0.0,3.747604608535767,3.7476301193237305,9.371321425533096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1806640625,0.0,1665.0594482421875,1895.4371337890625,0.0,3238.1123046875,0.929070234298706,1.0,0.0,3.0,1.0,0.0
17838540,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8681522607803345,0.5112297534942627,0.463153064250946,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.8484189510345459,0.4767418503761291,0.4547053873538971,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087603449821472,0.4081431925296783,0.288597822189331,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.784250795841217,0.3724333345890045,0.3571177124977112,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663699746131897,0.2259971052408218,1.040906548500061,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.2179260253906,285.0163269042969,1.0,0.6194595694541931,0.4567799866199493,0.4567799866199493,1.0,1.0,-3.12734055519104,1.070720672607422,2.056619882583618,0.3669872879981994,1.0,1.0,0.0,210.8048858642578,204.0,61688.7265625,0.0,2866.086669921875,1.0,279.4432373046875,283.2729797363281,297.6966552734375,301.6354675292969,293.1499938964844,293.1499938964844,279.1499938964844,33518.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742464780807495,1.0,0.0,0.0,3.851166963577272,3.8511924743652335,9.896416486299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4755859375,0.0,1749.11083984375,1895.4371337890625,0.0,3162.640380859375,0.9489052891731262,1.0,0.0,3.0,1.0,0.0
17838600,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8681522607803345,0.5112297534942627,0.463153064250946,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.8484189510345459,0.4767418503761291,0.4547053873538971,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087603449821472,0.4081431925296783,0.288597822189331,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.784250795841217,0.3724333345890045,0.3571177124977112,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663699746131897,0.2259971052408218,1.040906548500061,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.2179260253906,285.0163269042969,1.0,0.6194595694541931,0.4567799866199493,0.4567799866199493,1.0,1.0,-3.12734055519104,1.070720672607422,2.056619882583618,0.3669872879981994,1.0,1.0,0.0,210.8048858642578,204.0,61688.7265625,0.0,2866.086669921875,1.0,279.4432373046875,283.2729797363281,297.6966552734375,301.6354675292969,293.1499938964844,293.1499938964844,279.1499938964844,33518.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742464780807495,1.0,0.0,0.0,3.851166963577272,3.8511924743652335,9.896416486299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4755859375,0.0,1749.11083984375,1895.4371337890625,0.0,3162.640380859375,0.9489052891731262,1.0,0.0,3.0,1.0,0.0
17838660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702597618103027,0.5094792246818542,0.4618780016899109,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8521686792373657,0.4783753156661987,0.4563875198364258,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8113993406295776,0.4079389274120331,0.2885724604129791,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871922850608826,0.3726836442947387,0.3574550449848175,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684229969978333,0.2256975471973419,1.039688229560852,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.95001220703125,297.2131042480469,284.8918762207031,1.0,0.6173747777938843,0.4556357860565185,0.4556357860565185,1.0,1.0,-3.126753330230713,1.067832112312317,2.0589210987091064,0.3643704354763031,0.8922611474990845,0.8922611474990845,0.0,207.8823089599609,192.0,62428.625,0.0,2849.304931640625,1.0,279.1568298339844,283.1299743652344,297.7492980957031,301.807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38726.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818162679672241,1.0,0.0,0.0,3.753042221069336,3.7530677318573,9.398535212312708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1318359375,0.0,1671.8369140625,1895.4371337890625,0.0,3233.599609375,0.9302958250045776,1.0,0.0,3.0,1.0,0.0
