time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702597618103027,0.5094792246818542,0.4618780016899109,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8521686792373657,0.4783753156661987,0.4563875198364258,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8113993406295776,0.4079389274120331,0.2885724604129791,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871922850608826,0.3726836442947387,0.3574550449848175,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684229969978333,0.2256975471973419,1.039688229560852,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.95001220703125,297.2131042480469,284.8918762207031,1.0,0.6173747777938843,0.4556357860565185,0.4556357860565185,1.0,1.0,-3.126753330230713,1.067832112312317,2.0589210987091064,0.3643704354763031,0.8922611474990845,0.8922611474990845,0.0,207.8823089599609,192.0,62428.625,0.0,2849.304931640625,1.0,279.1568298339844,283.1299743652344,297.7492980957031,301.807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38726.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818162679672241,1.0,0.0,0.0,3.753042221069336,3.7530677318573,9.398535212312708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1318359375,0.0,1671.8369140625,1895.4371337890625,0.0,3233.599609375,0.9302958250045776,1.0,0.0,3.0,1.0,0.0
17838780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.877484142780304,0.5091792345046997,0.4609302580356598,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.8607010841369629,0.4809064865112304,0.4581895172595978,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8183714151382446,0.4086498618125915,0.2886336147785187,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946815490722656,0.3736470639705658,0.3578337728977203,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743564009666443,0.2258614897727966,1.038243532180786,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9566650390625,297.2159118652344,285.01336669921875,1.0,0.6130955219268799,0.4544915556907654,0.4544915556907654,1.0,1.0,-3.126563549041748,1.065115451812744,2.061448097229004,0.3615148365497589,1.0,1.0,0.0,200.4212951660156,180.0,61657.921875,0.0,2809.14306640625,1.0,279.44390869140625,283.26904296875,297.7185974121094,301.657470703125,293.1499938964844,293.1499938964844,279.1499938964844,33566.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735401034355164,1.0,0.0,0.0,3.8543972969055176,3.854423046112061,9.91302613329026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.7734375,0.0,1753.450927734375,1895.4371337890625,0.0,3156.015625,0.9494558572769164,1.0,0.0,3.0,1.0,0.0
17838840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.877484142780304,0.5091792345046997,0.4609302580356598,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.8607010841369629,0.4809064865112304,0.4581895172595978,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8183714151382446,0.4086498618125915,0.2886336147785187,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946815490722656,0.3736470639705658,0.3578337728977203,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743564009666443,0.2258614897727966,1.038243532180786,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9566650390625,297.2159118652344,285.01336669921875,1.0,0.6130955219268799,0.4544915556907654,0.4544915556907654,1.0,1.0,-3.126563549041748,1.065115451812744,2.061448097229004,0.3615148365497589,1.0,1.0,0.0,200.4212951660156,180.0,61657.921875,0.0,2809.14306640625,1.0,279.44390869140625,283.26904296875,297.7185974121094,301.657470703125,293.1499938964844,293.1499938964844,279.1499938964844,33566.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735401034355164,1.0,0.0,0.0,3.8543972969055176,3.854423046112061,9.91302613329026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.7734375,0.0,1753.450927734375,1895.4371337890625,0.0,3156.015625,0.9494558572769164,1.0,0.0,3.0,1.0,0.0
17838900,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8823279142379761,0.5084620118141174,0.4604864418506622,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87322998046875,0.8661989569664001,0.48184934258461,0.4591294229030609,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.822840690612793,0.4086928069591522,0.2887049913406372,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995513677597046,0.3738949000835418,0.3580698668956756,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783510446548462,0.2258325517177581,1.0377696752548218,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.9584350585937,297.21502685546875,284.8691711425781,1.0,0.6105252504348755,0.4539194405078888,0.4539194405078888,1.0,1.0,-3.1269662380218506,1.063937067985535,2.063029289245605,0.3602595627307892,0.9050501585006714,0.9050501585006714,0.0,195.8358459472656,180.0,62648.41015625,0.0,2785.493896484375,1.0,279.1937866210937,283.1088562011719,297.77734375,301.8869323730469,293.1499938964844,293.1499938964844,279.1499938964844,37103.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794171214103699,1.0,0.0,0.0,3.832570791244507,3.832596778869629,9.801073019843898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0185546875,0.0,1754.6036376953125,1895.4371337890625,0.0,3211.11767578125,0.9450619220733644,1.0,0.0,3.0,1.0,0.0
17838960,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8868510723114014,0.5074732899665833,0.4594672322273254,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.871553361415863,0.4825980365276336,0.4596866965293884,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270553946495056,0.4085289239883423,0.2884881496429443,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042162656784058,0.3739726543426513,0.3579995334148407,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6821818947792053,0.2256809622049331,1.036392331123352,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.9589233398437,297.21209716796875,284.8902893066406,1.0,0.6075922846794128,0.4534041881561279,0.4534041881561279,1.0,1.0,-3.1244125366210938,1.0617443323135376,2.0626683235168457,0.3586033582687378,0.8898876905441284,0.8898876905441284,0.0,191.27273559570312,168.0,62347.55078125,0.0,2756.045654296875,1.0,279.15643310546875,283.1280822753906,297.771484375,301.8261108398437,293.1499938964844,293.1499938964844,279.45001220703125,38886.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809056282043457,1.0,0.0,0.0,3.749185562133789,3.749211072921753,9.379228913530824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.314453125,0.0,1668.524658203125,1895.4371337890625,0.0,3225.067138671875,0.9295604228973388,1.0,0.0,3.0,1.0,0.0
17839020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8996103405952454,0.5071946382522583,0.4584212899208069,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.8857676982879639,0.4851838648319244,0.4614104032516479,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8384644985198975,0.4093092978000641,0.2885039150714874,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161656260490417,0.3750025928020477,0.3583134114742279,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925619840621948,0.2259528934955597,1.0348342657089231,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9664001464844,297.2159423828125,285.0126342773437,1.0,0.6013956069946289,0.4523736536502838,0.4523736536502838,1.0,1.0,-3.1237409114837646,1.0591003894805908,2.064640760421753,0.355807214975357,0.9984491467475892,0.9984491467475892,0.0,180.5139617919922,156.0,61578.28515625,0.0,2697.3857421875,1.0,279.4438781738281,283.2680358886719,297.7403564453125,301.6744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33590.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724608421325684,1.0,0.0,0.0,3.8503804206848153,3.8504059314727774,9.892374919218128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3291015625,0.0,1748.7164306640625,1895.4371337890625,0.0,3145.893310546875,0.9485636949539183,1.0,0.0,3.0,1.0,0.0
17839080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8996103405952454,0.5071946382522583,0.4584212899208069,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.8857676982879639,0.4851838648319244,0.4614104032516479,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8384644985198975,0.4093092978000641,0.2885039150714874,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161656260490417,0.3750025928020477,0.3583134114742279,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925619840621948,0.2259528934955597,1.0348342657089231,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9664001464844,297.2159423828125,285.0126342773437,1.0,0.6013956069946289,0.4523736536502838,0.4523736536502838,1.0,1.0,-3.1237409114837646,1.0591003894805908,2.064640760421753,0.355807214975357,0.9984491467475892,0.9984491467475892,0.0,180.5139617919922,156.0,61578.28515625,0.0,2697.3857421875,1.0,279.4438781738281,283.2680358886719,297.7403564453125,301.6744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33590.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724608421325684,1.0,0.0,0.0,3.8503804206848153,3.8504059314727774,9.892374919218128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3291015625,0.0,1748.7164306640625,1895.4371337890625,0.0,3145.893310546875,0.9485636949539183,1.0,0.0,3.0,1.0,0.0
17839140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144079089164734,0.50550377368927,0.4569030106067657,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.901681423187256,0.4869052469730377,0.4628725051879883,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8514235615730286,0.4092374742031097,0.2883450090885162,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8287964463233948,0.375375360250473,0.3584589958190918,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042084336280823,0.2258609235286712,1.033071756362915,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.96875,297.21221923828125,284.8905029296875,1.0,0.5948162078857422,0.4513431191444397,0.4513431191444397,1.0,1.0,-3.1215474605560303,1.055848240852356,2.0656991004943848,0.3529424965381622,0.8882914781570435,0.8882914781570435,0.0,169.5776824951172,144.0,62252.96484375,0.0,2634.8076171875,1.0,279.156005859375,283.1280517578125,297.7933349609375,301.8423156738281,293.1499938964844,293.1499938964844,279.45001220703125,38976.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798233866691589,1.0,0.0,0.0,3.743089199066162,3.743114709854126,9.348751746074412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.791015625,0.0,1662.0623779296875,1895.4371337890625,0.0,3214.92529296875,0.9282231330871582,1.0,0.0,3.0,1.0,0.0
17839200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144079089164734,0.50550377368927,0.4569030106067657,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.901681423187256,0.4869052469730377,0.4628725051879883,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8514235615730286,0.4092374742031097,0.2883450090885162,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8287964463233948,0.375375360250473,0.3584589958190918,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042084336280823,0.2258609235286712,1.033071756362915,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.96875,297.21221923828125,284.8905029296875,1.0,0.5948162078857422,0.4513431191444397,0.4513431191444397,1.0,1.0,-3.1215474605560303,1.055848240852356,2.0656991004943848,0.3529424965381622,0.8882914781570435,0.8882914781570435,0.0,169.5776824951172,144.0,62252.96484375,0.0,2634.8076171875,1.0,279.156005859375,283.1280517578125,297.7933349609375,301.8423156738281,293.1499938964844,293.1499938964844,279.45001220703125,38976.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798233866691589,1.0,0.0,0.0,3.743089199066162,3.743114709854126,9.348751746074412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.791015625,0.0,1662.0623779296875,1895.4371337890625,0.0,3214.92529296875,0.9282231330871582,1.0,0.0,3.0,1.0,0.0
17839260,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9344950318336488,0.5052225589752197,0.4558252990245819,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.9226924777030944,0.4895147085189819,0.4645797908306122,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8679769039154053,0.4100536704063415,0.2883586585521698,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443536758422852,0.376440167427063,0.3587689101696014,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.717943549156189,0.2262024879455566,1.0316604375839231,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.97662353515625,297.2165222167969,285.0126647949219,1.0,0.5879923105239868,0.4503874778747558,0.4503874778747558,1.0,1.0,-3.1209867000579834,1.053406000137329,2.0675806999206543,0.3502947092056274,0.9968697428703308,0.9968697428703308,0.0,157.84689331054688,132.0,61496.515625,0.0,2571.265869140625,1.0,279.4438171386719,283.2677307128906,297.7615966796875,301.690673828125,293.1499938964844,293.1499938964844,279.1499938964844,33576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713391423225403,1.0,0.0,0.0,3.8455379009246826,3.845563411712648,9.8675070603349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.373046875,0.0,1742.68798828125,1895.4371337890625,0.0,3135.371826171875,0.947458267211914,1.0,0.0,3.0,1.0,0.0
17839320,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9344950318336488,0.5052225589752197,0.4558252990245819,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.9226924777030944,0.4895147085189819,0.4645797908306122,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8679769039154053,0.4100536704063415,0.2883586585521698,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443536758422852,0.376440167427063,0.3587689101696014,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.717943549156189,0.2262024879455566,1.0316604375839231,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.97662353515625,297.2165222167969,285.0126647949219,1.0,0.5879923105239868,0.4503874778747558,0.4503874778747558,1.0,1.0,-3.1209867000579834,1.053406000137329,2.0675806999206543,0.3502947092056274,0.9968697428703308,0.9968697428703308,0.0,157.84689331054688,132.0,61496.515625,0.0,2571.265869140625,1.0,279.4438171386719,283.2677307128906,297.7615966796875,301.690673828125,293.1499938964844,293.1499938964844,279.1499938964844,33576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713391423225403,1.0,0.0,0.0,3.8455379009246826,3.845563411712648,9.8675070603349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.373046875,0.0,1742.68798828125,1895.4371337890625,0.0,3135.371826171875,0.947458267211914,1.0,0.0,3.0,1.0,0.0
17839380,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560505747795104,0.5035197734832764,0.4542748630046844,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.9469527006149292,0.4912417232990265,0.4660295844078064,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869346380233765,0.4100067615509033,0.2882026433944702,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622658848762512,0.3768354654312134,0.3589169383049011,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7320955991744995,0.2261664122343063,1.0300613641738892,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97918701171875,297.21295166015625,284.89117431640625,1.0,0.5810303092002869,0.4494318068027496,0.4494318068027496,1.0,1.0,-3.1189424991607666,1.0503745079040527,2.068568229675293,0.347644180059433,0.8873489499092102,0.8873489499092102,0.0,146.38992309570312,120.0,62171.1484375,0.0,2506.346435546875,1.0,279.1560363769531,283.1282958984375,297.81414794921875,301.8583068847656,293.1499938964844,293.1499938964844,279.45001220703125,38972.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787398934364319,1.0,0.0,0.0,3.7379825115203857,3.7380080223083496,9.323260883320472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.341796875,0.0,1656.049560546875,1895.4371337890625,0.0,3204.7705078125,0.9270894527435304,1.0,0.0,3.0,1.0,0.0
17839440,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560505747795104,0.5035197734832764,0.4542748630046844,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.9469527006149292,0.4912417232990265,0.4660295844078064,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869346380233765,0.4100067615509033,0.2882026433944702,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622658848762512,0.3768354654312134,0.3589169383049011,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7320955991744995,0.2261664122343063,1.0300613641738892,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97918701171875,297.21295166015625,284.89117431640625,1.0,0.5810303092002869,0.4494318068027496,0.4494318068027496,1.0,1.0,-3.1189424991607666,1.0503745079040527,2.068568229675293,0.347644180059433,0.8873489499092102,0.8873489499092102,0.0,146.38992309570312,120.0,62171.1484375,0.0,2506.346435546875,1.0,279.1560363769531,283.1282958984375,297.81414794921875,301.8583068847656,293.1499938964844,293.1499938964844,279.45001220703125,38972.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787398934364319,1.0,0.0,0.0,3.7379825115203857,3.7380080223083496,9.323260883320472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.341796875,0.0,1656.049560546875,1895.4371337890625,0.0,3204.7705078125,0.9270894527435304,1.0,0.0,3.0,1.0,0.0
17839500,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9673367142677308,0.5032472610473633,0.4534633159637451,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.9598093032836914,0.4924535453319549,0.4666997790336609,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.89776611328125,0.4103220105171203,0.2880775034427643,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726566433906555,0.3772910535335541,0.3589314520359039,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400245666503906,0.2262928038835525,1.0290013551712036,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.98248291015625,297.2141418457031,285.0227966308594,1.0,0.5774363279342651,0.4489539861679077,0.4489539861679077,1.0,1.0,-3.117358684539795,1.0486509799957275,2.0687077045440674,0.3461204171180725,0.975816547870636,0.975816547870636,0.0,140.5902099609375,120.0,61280.7890625,0.0,2472.47802734375,1.0,279.404052734375,283.2746887207031,297.7666931152344,301.6439514160156,293.1499938964844,293.1499938964844,279.45001220703125,34534.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872446596622467,1.0,0.0,0.0,3.776654958724976,3.776679992675781,9.517171406514536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.9970703125,0.0,1667.34814453125,1895.4371337890625,0.0,3145.759521484375,0.9343857765197754,1.0,0.0,3.0,1.0,0.0
17839560,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9800931811332704,0.5032058954238892,0.453163206577301,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142517089844,0.9741002321243286,0.4938516616821289,0.4677270650863647,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9114524722099304,0.4108371138572693,0.2882199585437774,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8855332732200623,0.3779135346412658,0.3592303097248077,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499291300773621,0.2265504598617553,1.0288021564483645,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.98712158203125,297.21728515625,285.01287841796875,1.0,0.5739544630050659,0.4484879970550537,0.4484879970550537,1.0,1.0,-3.118520975112915,1.0479998588562012,2.0705208778381348,0.3451031148433685,0.9957345128059388,0.9957345128059388,0.0,134.3774871826172,123.0,61422.8984375,0.0,2441.645263671875,1.0,279.4436340332031,283.2674560546875,297.78173828125,301.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33554.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87031489610672,1.0,0.0,0.0,3.841001033782959,3.841026544570923,9.844238775258418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.9326171875,0.0,1736.9754638671875,1895.4371337890625,0.0,3125.7646484375,0.9464916586875916,1.0,0.0,3.0,1.0,0.0
17839620,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9899877905845642,0.5014635920524597,0.4518095552921295,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905639648437,0.986358404159546,0.4955593347549438,0.4694060981273651,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9250871539115906,0.4107886254787445,0.2882450819015503,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976783752441406,0.3783060014247894,0.3596224784851074,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.759304404258728,0.2265370786190033,1.0284818410873413,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9897155761719,297.2136535644531,284.8929138183594,1.0,0.5712619423866272,0.4475559890270233,0.4475559890270233,1.0,1.0,-3.1190340518951416,1.0459909439086914,2.07304310798645,0.3429140746593475,0.8877915143966675,0.8877915143966675,0.0,129.1258544921875,126.0,62137.01953125,0.0,2414.680908203125,1.0,279.15606689453125,283.1288146972656,297.83380126953125,301.87518310546875,293.1499938964844,293.1499938964844,279.45001220703125,38900.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777956366539001,1.0,0.0,0.0,3.7355127334594727,3.735538244247437,9.3109446197559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7783203125,0.0,1652.60986328125,1895.4371337890625,0.0,3195.918701171875,0.926507830619812,1.0,0.0,3.0,1.0,0.0
17839680,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9899877905845642,0.5014635920524597,0.4518095552921295,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905639648437,0.986358404159546,0.4955593347549438,0.4694060981273651,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9250871539115906,0.4107886254787445,0.2882450819015503,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976783752441406,0.3783060014247894,0.3596224784851074,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.759304404258728,0.2265370786190033,1.0284818410873413,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9897155761719,297.2136535644531,284.8929138183594,1.0,0.5712619423866272,0.4475559890270233,0.4475559890270233,1.0,1.0,-3.1190340518951416,1.0459909439086914,2.07304310798645,0.3429140746593475,0.8877915143966675,0.8877915143966675,0.0,129.1258544921875,126.0,62137.01953125,0.0,2414.680908203125,1.0,279.15606689453125,283.1288146972656,297.83380126953125,301.87518310546875,293.1499938964844,293.1499938964844,279.45001220703125,38900.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777956366539001,1.0,0.0,0.0,3.7355127334594727,3.735538244247437,9.3109446197559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7783203125,0.0,1652.60986328125,1895.4371337890625,0.0,3195.918701171875,0.926507830619812,1.0,0.0,3.0,1.0,0.0
17839740,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.993584930896759,0.5010453462600708,0.4509992599487304,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170288085937,0.9917071461677552,0.4981085658073425,0.4714530110359192,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.931119978427887,0.4115644693374634,0.288527101278305,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031174778938292,0.3793332278728485,0.3602954149246216,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7633779644966125,0.2268851697444915,1.0290027856826782,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9973449707031,297.21734619140625,285.0159912109375,1.0,0.5707119107246399,0.4466240108013153,0.4466240108013153,1.0,1.0,-3.1222853660583496,1.045018434524536,2.077266931533813,0.3411610722541809,0.9983930587768556,0.9983930587768556,0.0,127.22620391845705,129.0,61450.87890625,0.0,2410.721923828125,1.0,279.4431457519531,283.2681884765625,297.8017578125,301.7271728515625,293.1499938964844,293.1499938964844,279.1499938964844,33494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696328997612,1.0,0.0,0.0,3.841102123260498,3.841127634048462,9.844757187238429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.537109375,0.0,1736.62646484375,1895.4371337890625,0.0,3119.3671875,0.94663804769516,1.0,0.0,3.0,1.0,0.0
17839800,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.993584930896759,0.5010453462600708,0.4509992599487304,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170288085937,0.9917071461677552,0.4981085658073425,0.4714530110359192,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.931119978427887,0.4115644693374634,0.288527101278305,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031174778938292,0.3793332278728485,0.3602954149246216,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7633779644966125,0.2268851697444915,1.0290027856826782,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9973449707031,297.21734619140625,285.0159912109375,1.0,0.5707119107246399,0.4466240108013153,0.4466240108013153,1.0,1.0,-3.1222853660583496,1.045018434524536,2.077266931533813,0.3411610722541809,0.9983930587768556,0.9983930587768556,0.0,127.22620391845705,129.0,61450.87890625,0.0,2410.721923828125,1.0,279.4431457519531,283.2681884765625,297.8017578125,301.7271728515625,293.1499938964844,293.1499938964844,279.1499938964844,33494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696328997612,1.0,0.0,0.0,3.841102123260498,3.841127634048462,9.844757187238429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.537109375,0.0,1736.62646484375,1895.4371337890625,0.0,3119.3671875,0.94663804769516,1.0,0.0,3.0,1.0,0.0
17839860,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9917861223220824,0.4991645216941833,0.4497385323047638,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.9916040897369384,0.499705046415329,0.4732634425163269,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9297495484352112,0.4114171266555786,0.2886561155319214,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022666811943054,0.3796299397945404,0.3608326017856598,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624117732048035,0.2267860621213913,1.0294218063354492,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.999267578125,297.2127685546875,284.8932800292969,1.0,0.5713899731636047,0.4456444382667541,0.4456444382667541,1.0,1.0,-3.124260425567627,1.043407678604126,2.080852746963501,0.3394662737846374,0.8903418183326721,0.8903418183326721,0.0,127.86578369140624,132.0,62213.14453125,0.0,2417.867919921875,1.0,279.156005859375,283.12615966796875,297.85272216796875,301.89910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38778.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773977160453796,1.0,0.0,0.0,3.7426156997680655,3.7426412105560303,9.346387628283992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.466796875,0.0,1659.9893798828125,1895.4371337890625,0.0,3192.1884765625,0.9279835224151612,1.0,0.0,3.0,1.0,0.0
17839920,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9917861223220824,0.4991645216941833,0.4497385323047638,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.9916040897369384,0.499705046415329,0.4732634425163269,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9297495484352112,0.4114171266555786,0.2886561155319214,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022666811943054,0.3796299397945404,0.3608326017856598,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624117732048035,0.2267860621213913,1.0294218063354492,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.999267578125,297.2127685546875,284.8932800292969,1.0,0.5713899731636047,0.4456444382667541,0.4456444382667541,1.0,1.0,-3.124260425567627,1.043407678604126,2.080852746963501,0.3394662737846374,0.8903418183326721,0.8903418183326721,0.0,127.86578369140624,132.0,62213.14453125,0.0,2417.867919921875,1.0,279.156005859375,283.12615966796875,297.85272216796875,301.89910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38778.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773977160453796,1.0,0.0,0.0,3.7426156997680655,3.7426412105560303,9.346387628283992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.466796875,0.0,1659.9893798828125,1895.4371337890625,0.0,3192.1884765625,0.9279835224151612,1.0,0.0,3.0,1.0,0.0
17839980,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.988884687423706,0.4986194968223572,0.4489224553108215,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179138183594,0.9903358221054076,0.5021548271179199,0.4753320813179016,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9267969131469728,0.4121022820472717,0.2889614403247833,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.900017261505127,0.3805662095546722,0.3615387976169586,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.760269045829773,0.2270472049713134,1.030133605003357,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0062561035156,297.21563720703125,285.0165710449219,1.0,0.5727230906486511,0.4446648955345154,0.4446648955345154,1.0,1.0,-3.1278295516967773,1.0424072742462158,2.085422277450561,0.3378002345561981,1.0,1.0,0.0,129.21192932128906,135.0,61522.21484375,0.0,2431.825927734375,1.0,279.44384765625,283.2657165527344,297.8186340332031,301.7496032714844,293.1499938964844,293.1499938964844,279.1499938964844,33460.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693838715553284,1.0,0.0,0.0,3.849122285842896,3.8491477966308594,9.885910685625277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.919921875,0.0,1746.1517333984375,1895.4371337890625,0.0,3117.031005859375,0.94819974899292,1.0,0.0,3.0,1.0,0.0
17840040,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.988884687423706,0.4986194968223572,0.4489224553108215,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179138183594,0.9903358221054076,0.5021548271179199,0.4753320813179016,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9267969131469728,0.4121022820472717,0.2889614403247833,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.900017261505127,0.3805662095546722,0.3615387976169586,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.760269045829773,0.2270472049713134,1.030133605003357,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0062561035156,297.21563720703125,285.0165710449219,1.0,0.5727230906486511,0.4446648955345154,0.4446648955345154,1.0,1.0,-3.1278295516967773,1.0424072742462158,2.085422277450561,0.3378002345561981,1.0,1.0,0.0,129.21192932128906,135.0,61522.21484375,0.0,2431.825927734375,1.0,279.44384765625,283.2657165527344,297.8186340332031,301.7496032714844,293.1499938964844,293.1499938964844,279.1499938964844,33460.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693838715553284,1.0,0.0,0.0,3.849122285842896,3.8491477966308594,9.885910685625277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.919921875,0.0,1746.1517333984375,1895.4371337890625,0.0,3117.031005859375,0.94819974899292,1.0,0.0,3.0,1.0,0.0
17840100,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869284629821776,0.4977686703205108,0.4485576152801513,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.9892446398735046,0.5030209422111511,0.4764298796653747,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9247382283210754,0.4121070802211761,0.2891706526279449,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8983902335166931,0.3807732164859772,0.3619607985019684,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588254809379578,0.2270354628562927,1.0308008193969729,284.876953125,284.95001220703125,299.59112548828125,294.8443603515625,298.0077819824219,297.2142028808594,284.87274169921875,1.0,0.573615550994873,0.4441750943660736,0.4441750943660736,1.0,1.0,-3.1302781105041504,1.0421444177627563,2.088133811950684,0.3371957540512085,0.907440185546875,0.907440185546875,0.0,130.16868591308594,135.0,62554.5390625,0.0,2441.5849609375,1.0,279.19384765625,283.10516357421875,297.8759765625,301.9803161621094,293.1499938964844,293.1499938964844,279.1499938964844,36912.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754867315292358,1.0,0.0,0.0,3.830876588821411,3.830902338027954,9.79241008280951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.623046875,0.0,1751.03515625,1895.4371337890625,0.0,3174.27099609375,0.9445978999137878,1.0,0.0,3.0,1.0,0.0
17840160,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832155704498292,0.4966471791267395,0.4476467370986938,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9865875840187072,0.5036681294441223,0.4771366417407989,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.92058527469635,0.4118847548961639,0.2890943884849548,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8949999213218689,0.380788117647171,0.3620769679546356,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559667229652405,0.2268778383731842,1.0305678844451904,284.8902893066406,284.95001220703125,299.6011657714844,294.8480224609375,298.0078125,297.2105712890625,284.8925476074219,1.0,0.5744291543960571,0.443684458732605,0.443684458732605,1.0,1.0,-3.1298041343688965,1.0407692193984983,2.0890347957611084,0.3361061513423919,0.8923302292823792,0.8923302292823792,0.0,131.6741943359375,138.0,62293.4296875,0.0,2448.728515625,1.0,279.15643310546875,283.1224060058594,297.8684997558594,301.9207458496094,293.1499938964844,293.1499938964844,279.45001220703125,38700.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772330284118652,1.0,0.0,0.0,3.751410484313965,3.7514359951019287,9.390364539285656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.4814453125,0.0,1669.7142333984375,1895.4371337890625,0.0,3190.64453125,0.92991840839386,1.0,0.0,3.0,1.0,0.0
17840220,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.977981984615326,0.4960217177867889,0.4467952251434326,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180358886719,0.9832863211631776,0.5060621500015259,0.4791862964630127,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9152491092681884,0.4125151038169861,0.2893889546394348,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906323313713074,0.3816654980182647,0.3627643883228302,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521752119064331,0.2270843535661697,1.0312100648880005,285.01806640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0145874023437,297.213134765625,285.0167541503906,1.0,0.5763087868690491,0.4427031874656677,0.4427031874656677,1.0,1.0,-3.1331887245178223,1.0396705865859983,2.093518018722534,0.3344165980815887,1.0,1.0,0.0,134.0427703857422,141.0,61582.05859375,0.0,2467.85791015625,1.0,279.4439392089844,283.2630310058594,297.833251953125,301.7688293457031,293.1499938964844,293.1499938964844,279.1499938964844,33511.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692919611930847,1.0,0.0,0.0,3.8555328845977774,3.855558633804321,9.918868499880773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.84375,0.0,1754.4117431640625,1895.4371337890625,0.0,3116.1689453125,0.9496718049049376,1.0,0.0,3.0,1.0,0.0
17840280,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.977981984615326,0.4960217177867889,0.4467952251434326,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180358886719,0.9832863211631776,0.5060621500015259,0.4791862964630127,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9152491092681884,0.4125151038169861,0.2893889546394348,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906323313713074,0.3816654980182647,0.3627643883228302,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521752119064331,0.2270843535661697,1.0312100648880005,285.01806640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0145874023437,297.213134765625,285.0167541503906,1.0,0.5763087868690491,0.4427031874656677,0.4427031874656677,1.0,1.0,-3.1331887245178223,1.0396705865859983,2.093518018722534,0.3344165980815887,1.0,1.0,0.0,134.0427703857422,141.0,61582.05859375,0.0,2467.85791015625,1.0,279.4439392089844,283.2630310058594,297.833251953125,301.7688293457031,293.1499938964844,293.1499938964844,279.1499938964844,33511.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692919611930847,1.0,0.0,0.0,3.8555328845977774,3.855558633804321,9.918868499880773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.84375,0.0,1754.4117431640625,1895.4371337890625,0.0,3116.1689453125,0.9496718049049376,1.0,0.0,3.0,1.0,0.0
17840340,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9707953929901124,0.4939927458763122,0.4454822838306427,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.9784016013145448,0.5075326561927795,0.4809688329696655,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9083698987960817,0.4122535586357116,0.2895056307315826,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847997188568115,0.3818382024765014,0.3632764518260956,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473126649856567,0.2268738597631454,1.0315524339675903,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0160522460937,297.2079772949219,284.892578125,1.0,0.5782960057258606,0.4417218863964081,0.4417218863964081,1.0,1.0,-3.1349306106567383,1.0379235744476318,2.0970070362091064,0.3326581418514251,0.8940833806991577,0.8940833806991577,0.0,137.0736541748047,144.0,62354.375,0.0,2487.406494140625,1.0,279.15679931640625,283.1195068359375,297.8812866210937,301.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,38669.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771295547485352,1.0,0.0,0.0,3.75848650932312,3.758512020111084,9.425823463971028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.36328125,0.0,1677.81689453125,1895.4371337890625,0.0,3189.674560546875,0.9314701557159424,1.0,0.0,3.0,1.0,0.0
17840400,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9707953929901124,0.4939927458763122,0.4454822838306427,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.9784016013145448,0.5075326561927795,0.4809688329696655,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9083698987960817,0.4122535586357116,0.2895056307315826,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847997188568115,0.3818382024765014,0.3632764518260956,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473126649856567,0.2268738597631454,1.0315524339675903,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0160522460937,297.2079772949219,284.892578125,1.0,0.5782960057258606,0.4417218863964081,0.4417218863964081,1.0,1.0,-3.1349306106567383,1.0379235744476318,2.0970070362091064,0.3326581418514251,0.8940833806991577,0.8940833806991577,0.0,137.0736541748047,144.0,62354.375,0.0,2487.406494140625,1.0,279.15679931640625,283.1195068359375,297.8812866210937,301.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,38669.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771295547485352,1.0,0.0,0.0,3.75848650932312,3.758512020111084,9.425823463971028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.36328125,0.0,1677.81689453125,1895.4371337890625,0.0,3189.674560546875,0.9314701557159424,1.0,0.0,3.0,1.0,0.0
17840460,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964667022228241,0.4933025240898132,0.444593995809555,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.9745302796363832,0.5099237561225891,0.4830209612846374,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9031460285186768,0.4128244519233703,0.2897749841213226,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801770210266113,0.3826541304588318,0.3639259338378906,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.743401288986206,0.2270518541336059,1.0321184396743774,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.02294921875,297.21063232421875,285.0172119140625,1.0,0.5803114771842957,0.4407907724380493,0.4407907724380493,1.0,1.0,-3.138106107711792,1.0368473529815674,2.1012587547302246,0.3309831321239471,1.0,1.0,0.0,139.75070190429688,147.0,61623.95703125,0.0,2507.85595703125,1.0,279.4439392089844,283.2607421875,297.8453063964844,301.78424072265625,293.1499938964844,293.1499938964844,279.1499938964844,33574.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869213879108429,1.0,0.0,0.0,3.860384225845337,3.86040997505188,9.943845498128212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6201171875,0.0,1760.874755859375,1895.4371337890625,0.0,3115.4365234375,0.9507814645767212,1.0,0.0,3.0,1.0,0.0
17840520,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964667022228241,0.4933025240898132,0.444593995809555,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.9745302796363832,0.5099237561225891,0.4830209612846374,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9031460285186768,0.4128244519233703,0.2897749841213226,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801770210266113,0.3826541304588318,0.3639259338378906,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.743401288986206,0.2270518541336059,1.0321184396743774,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.02294921875,297.21063232421875,285.0172119140625,1.0,0.5803114771842957,0.4407907724380493,0.4407907724380493,1.0,1.0,-3.138106107711792,1.0368473529815674,2.1012587547302246,0.3309831321239471,1.0,1.0,0.0,139.75070190429688,147.0,61623.95703125,0.0,2507.85595703125,1.0,279.4439392089844,283.2607421875,297.8453063964844,301.78424072265625,293.1499938964844,293.1499938964844,279.1499938964844,33574.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869213879108429,1.0,0.0,0.0,3.860384225845337,3.86040997505188,9.943845498128212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6201171875,0.0,1760.874755859375,1895.4371337890625,0.0,3115.4365234375,0.9507814645767212,1.0,0.0,3.0,1.0,0.0
