time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568569660186768,0.4912093877792358,0.4432303011417389,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.9693605303764344,0.5114031434059143,0.4848188161849975,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969303965568542,0.4124842584133148,0.289845198392868,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744913339614868,0.3827470541000366,0.3643740713596344,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387490272521973,0.2268188446760177,1.0323927402496338,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0246276855469,297.20562744140625,284.8923645019531,1.0,0.5823520421981812,0.4398596286773681,0.4398596286773681,1.0,1.0,-3.1395909786224365,1.035114884376526,2.1044762134552,0.329202800989151,0.8952315449714661,0.8952315449714661,0.0,142.95582580566406,150.0,62399.65625,0.0,2527.892578125,1.0,279.1567687988281,283.11651611328125,297.89208984375,301.9518737792969,293.1499938964844,293.1499938964844,279.45001220703125,38666.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877056360244751,1.0,0.0,0.0,3.764012336730957,3.7640380859375,9.453559641769972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.962890625,0.0,1684.3275146484375,1895.4371337890625,0.0,3188.988037109375,0.9326925873756408,1.0,0.0,3.0,1.0,0.0
17840640,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568569660186768,0.4912093877792358,0.4432303011417389,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.9693605303764344,0.5114031434059143,0.4848188161849975,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969303965568542,0.4124842584133148,0.289845198392868,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744913339614868,0.3827470541000366,0.3643740713596344,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387490272521973,0.2268188446760177,1.0323927402496338,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0246276855469,297.20562744140625,284.8923645019531,1.0,0.5823520421981812,0.4398596286773681,0.4398596286773681,1.0,1.0,-3.1395909786224365,1.035114884376526,2.1044762134552,0.329202800989151,0.8952315449714661,0.8952315449714661,0.0,142.95582580566406,150.0,62399.65625,0.0,2527.892578125,1.0,279.1567687988281,283.11651611328125,297.89208984375,301.9518737792969,293.1499938964844,293.1499938964844,279.45001220703125,38666.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877056360244751,1.0,0.0,0.0,3.764012336730957,3.7640380859375,9.453559641769972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.962890625,0.0,1684.3275146484375,1895.4371337890625,0.0,3188.988037109375,0.9326925873756408,1.0,0.0,3.0,1.0,0.0
17840700,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9528778791427612,0.4907193481922149,0.4425122439861297,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.9667326807975768,0.5125027894973755,0.4856644868850708,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8938442468643188,0.4126396775245666,0.2898254692554474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8716802000999451,0.383040189743042,0.3645267188549042,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7364284992218018,0.2268323451280594,1.0322176218032837,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.02740478515625,297.2059936523437,285.0252380371094,1.0,0.5832974910736084,0.4393940567970276,0.4393940567970276,1.0,1.0,-3.1396875381469727,1.0340139865875244,2.105673551559448,0.3280688226222992,0.9845899939537048,0.9845899939537048,0.0,144.53939819335938,150.0,61503.8125,0.0,2536.57421875,1.0,279.4047546386719,283.2639465332031,297.8426208496094,301.7358703613281,293.1499938964844,293.1499938964844,279.45001220703125,34497.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710669875144958,1.0,0.0,0.0,3.801403999328613,3.801429271697998,9.642316172175924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.95703125,0.0,1696.516357421875,1895.4371337890625,0.0,3132.819091796875,0.9398772120475768,1.0,0.0,3.0,1.0,0.0
17840760,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9503957033157348,0.4904696941375732,0.4422950744628906,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.9653959274291992,0.5138075947761536,0.4868858158588409,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8920698165893555,0.4130013883113861,0.29007288813591,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8700879216194153,0.3835064470767975,0.3649652600288391,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.735063374042511,0.2269768714904785,1.032884120941162,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0316467285156,297.2084655761719,285.017822265625,1.0,0.5843770503997803,0.4389374554157257,0.4389374554157257,1.0,1.0,-3.142517805099488,1.0339593887329102,2.108558416366577,0.327387273311615,1.0,1.0,0.0,145.72702026367188,153.0,61653.76171875,0.0,2548.433837890625,1.0,279.44384765625,283.2586975097656,297.854736328125,301.79608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33619.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691723942756653,1.0,0.0,0.0,3.86409330368042,3.864119052886963,9.96296307675948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.80078125,0.0,1765.802490234375,1895.4371337890625,0.0,3115.04736328125,0.95168936252594,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9426717758178712,0.4883982241153717,0.4409513473510742,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.960409700870514,0.51526939868927,0.4886717796325683,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8864058256149292,0.4126435816287994,0.2901298701763153,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8649728298187256,0.3835675716400146,0.3653818070888519,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7308685183525085,0.2267354875802993,1.0331188440322876,284.8893127441406,284.95001220703125,299.72332763671875,294.8799133300781,298.0334777832031,297.20379638671875,284.89129638671875,1.0,0.5863757133483887,0.4380415678024292,0.4380415678024292,1.0,1.0,-3.143910646438598,1.032271146774292,2.111639499664306,0.3255567550659179,0.8963051438331604,0.8963051438331604,0.0,148.89952087402344,153.0,62437.421875,0.0,2568.162353515625,1.0,279.1572265625,283.11279296875,297.9009094238281,301.9646301269531,293.1499938964844,293.1499938964844,279.1499938964844,38679.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770206570625305,1.0,0.0,0.0,3.770275115966797,3.77030086517334,9.485044643042784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.470703125,0.0,1691.849365234375,1895.4371337890625,0.0,3188.6533203125,0.9340733289718628,1.0,0.0,3.0,1.0,0.0
17840880,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9424954056739808,0.4883617758750915,0.440915584564209,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.9602900743484496,0.5152989029884338,0.4886983335018158,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8862757682800293,0.4126372337341308,0.2901249229907989,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8648552894592285,0.3835687637329101,0.3653830587863922,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7307718992233276,0.2267298847436905,1.033100962638855,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.03350830078125,297.2037353515625,284.8921813964844,1.0,0.5864101052284241,0.4380242526531219,0.4380242526531219,1.0,1.0,-3.143873453140259,1.0322147607803345,2.111658811569214,0.3255082070827484,0.8961835503578186,0.8961835503578186,0.0,148.9674072265625,156.0,62430.8671875,0.0,2568.45458984375,1.0,279.15679931640625,283.1136474609375,297.9001770019531,301.9625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770123720169067,1.0,0.0,0.0,3.768678903579712,3.768704414367676,9.477014373260316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.63671875,0.0,1689.79052734375,1895.4371337890625,0.0,3188.575927734375,0.9337188005447388,1.0,0.0,3.0,1.0,0.0
17840940,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9360975027084352,0.4876054525375366,0.4399655759334564,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.9564502239227296,0.5177253484725952,0.4907826483249664,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8817838430404663,0.4131391048431396,0.2903406322002411,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608347773551941,0.3843077421188354,0.3659528195858001,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273567318916321,0.2268760502338409,1.0335381031036377,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.0407409667969,297.2068176269531,285.01812744140625,1.0,0.5884201526641846,0.4371110796928406,0.4371110796928406,1.0,1.0,-3.146697998046875,1.031033635139465,2.115664482116699,0.3235933780670166,1.0,1.0,0.0,151.7545166015625,159.0,61670.75390625,0.0,2588.945556640625,1.0,279.4440002441406,283.2563781738281,297.8614501953125,301.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,33675.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691510558128357,1.0,0.0,0.0,3.867604970932007,3.86763072013855,9.98107907435042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.2900390625,0.0,1770.5819091796875,1895.4371337890625,0.0,3114.8466796875,0.9524279236793518,1.0,0.0,3.0,1.0,0.0
17841000,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9360975027084352,0.4876054525375366,0.4399655759334564,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.9564502239227296,0.5177253484725952,0.4907826483249664,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8817838430404663,0.4131391048431396,0.2903406322002411,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608347773551941,0.3843077421188354,0.3659528195858001,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273567318916321,0.2268760502338409,1.0335381031036377,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.0407409667969,297.2068176269531,285.01812744140625,1.0,0.5884201526641846,0.4371110796928406,0.4371110796928406,1.0,1.0,-3.146697998046875,1.031033635139465,2.115664482116699,0.3235933780670166,1.0,1.0,0.0,151.7545166015625,159.0,61670.75390625,0.0,2588.945556640625,1.0,279.4440002441406,283.2563781738281,297.8614501953125,301.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,33675.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691510558128357,1.0,0.0,0.0,3.867604970932007,3.86763072013855,9.98107907435042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.2900390625,0.0,1770.5819091796875,1895.4371337890625,0.0,3114.8466796875,0.9524279236793518,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284419417381288,0.4854906797409057,0.4385789334774017,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9515342116355896,0.5192347764968872,0.4926146268844604,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764539957046509,0.412761777639389,0.290384441614151,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560740947723389,0.3843515813350677,0.3663545846939087,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233536243438721,0.2266188412904739,1.033713459968567,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04278564453125,297.2023620605469,284.8920593261719,1.0,0.5904373526573181,0.4361961185932159,0.4361961185932159,1.0,1.0,-3.147989273071289,1.0292497873306274,2.118739604949951,0.3216244280338287,0.8970032334327698,0.8970032334327698,0.0,155.0003662109375,162.0,62449.98828125,0.0,2608.912841796875,1.0,279.1567077636719,283.1108093261719,297.9053649902344,301.9693908691406,293.1499938964844,293.1499938964844,279.45001220703125,38660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770322203636169,1.0,0.0,0.0,3.77243971824646,3.772465467453003,9.495938684267458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.212890625,0.0,1694.273193359375,1895.4371337890625,0.0,3188.761962890625,0.9345545172691344,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284419417381288,0.4854906797409057,0.4385789334774017,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9515342116355896,0.5192347764968872,0.4926146268844604,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764539957046509,0.412761777639389,0.290384441614151,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560740947723389,0.3843515813350677,0.3663545846939087,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233536243438721,0.2266188412904739,1.033713459968567,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04278564453125,297.2023620605469,284.8920593261719,1.0,0.5904373526573181,0.4361961185932159,0.4361961185932159,1.0,1.0,-3.147989273071289,1.0292497873306274,2.118739604949951,0.3216244280338287,0.8970032334327698,0.8970032334327698,0.0,155.0003662109375,162.0,62449.98828125,0.0,2608.912841796875,1.0,279.1567077636719,283.1108093261719,297.9053649902344,301.9693908691406,293.1499938964844,293.1499938964844,279.45001220703125,38660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770322203636169,1.0,0.0,0.0,3.77243971824646,3.772465467453003,9.495938684267458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.212890625,0.0,1694.273193359375,1895.4371337890625,0.0,3188.761962890625,0.9345545172691344,1.0,0.0,3.0,1.0,0.0
17841180,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.922376036643982,0.48472660779953,0.4376215934753418,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.9478974342346193,0.5216919779777527,0.4947236776351928,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723371028900146,0.4132540225982666,0.2905923724174499,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8524240851402283,0.3850767314434051,0.3669095039367676,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201286554336548,0.2267562448978424,1.03410804271698,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0502014160156,297.2056884765625,285.0185546875,1.0,0.5924305319786072,0.4352811574935913,0.4352811574935913,1.0,1.0,-3.1507561206817627,1.0280276536941528,2.1227285861968994,0.3196472525596618,1.0,1.0,0.0,157.78890991210938,165.0,61677.15625,0.0,2629.360107421875,1.0,279.44403076171875,283.254150390625,297.8649597167969,301.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33717.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691970109939575,1.0,0.0,0.0,3.870198011398315,3.8702237606048575,9.994466836360516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.228515625,0.0,1774.1156005859375,1895.4371337890625,0.0,3115.278076171875,0.9530239105224608,1.0,0.0,3.0,1.0,0.0
17841240,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.922376036643982,0.48472660779953,0.4376215934753418,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.9478974342346193,0.5216919779777527,0.4947236776351928,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723371028900146,0.4132540225982666,0.2905923724174499,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8524240851402283,0.3850767314434051,0.3669095039367676,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201286554336548,0.2267562448978424,1.03410804271698,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0502014160156,297.2056884765625,285.0185546875,1.0,0.5924305319786072,0.4352811574935913,0.4352811574935913,1.0,1.0,-3.1507561206817627,1.0280276536941528,2.1227285861968994,0.3196472525596618,1.0,1.0,0.0,157.78890991210938,165.0,61677.15625,0.0,2629.360107421875,1.0,279.44403076171875,283.254150390625,297.8649597167969,301.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33717.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691970109939575,1.0,0.0,0.0,3.870198011398315,3.8702237606048575,9.994466836360516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.228515625,0.0,1774.1156005859375,1895.4371337890625,0.0,3115.278076171875,0.9530239105224608,1.0,0.0,3.0,1.0,0.0
17841300,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9195326566696168,0.483811616897583,0.4372006952762604,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785705566406,0.9462300539016724,0.5225767493247986,0.4958588182926178,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8704500198364258,0.413181334733963,0.2907584607601166,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8507599234580994,0.3851939141750335,0.3672632873058319,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186490297317505,0.226698949933052,1.0346388816833496,284.8788452148437,284.95001220703125,299.7969055175781,294.8865661621094,298.0520935058594,297.2047424316406,284.874267578125,1.0,0.593504011631012,0.4348236918449402,0.4348236918449402,1.0,1.0,-3.1528842449188232,1.027681827545166,2.125202417373657,0.3188875913619995,0.914432406425476,0.914432406425476,0.0,159.1911163330078,165.0,62726.91015625,0.0,2641.101318359375,1.0,279.1934814453125,283.0927734375,297.91845703125,302.0359802246094,293.1499938964844,293.1499938964844,279.1499938964844,36838.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875304102897644,1.0,0.0,0.0,3.853933811187744,3.853959798812866,9.91064098343486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.96875,0.0,1778.732177734375,1895.4371337890625,0.0,3172.55859375,0.9498165845870972,1.0,0.0,3.0,1.0,0.0
17841360,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9153111577033995,0.4826201200485229,0.4362449944019317,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9432655572891236,0.5232324004173279,0.496589332818985,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8674719333648682,0.4128721356391907,0.2906351387500763,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.848111629486084,0.3851103186607361,0.3673040866851806,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7163118124008179,0.2264938652515411,1.0342633724212646,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0524597167969,297.2015380859375,284.8914489746094,1.0,0.5944339036941528,0.4343797862529754,0.4343797862529754,1.0,1.0,-3.152066230773926,1.026267170906067,2.1257991790771484,0.3176935911178589,0.8973440527915955,0.8973440527915955,0.0,161.024169921875,168.0,62456.8984375,0.0,2649.348876953125,1.0,279.15631103515625,283.1075134277344,297.9077453613281,301.97296142578125,293.1499938964844,293.1499938964844,279.45001220703125,38686.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771260380744934,1.0,0.0,0.0,3.77532172203064,3.775347471237183,9.510453082839376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.7578125,0.0,1697.9105224609375,1895.4371337890625,0.0,3189.641357421875,0.9352234601974488,1.0,0.0,3.0,1.0,0.0
17841420,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098216891288756,0.4818492829799652,0.435278058052063,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.9398553371429444,0.5257235765457153,0.4987241625785827,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.863689124584198,0.4133540689945221,0.2908336222171783,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447765707969666,0.385822594165802,0.367843896150589,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131631970405579,0.2266235053539276,1.034617900848389,285.0199584960937,284.95001220703125,299.82867431640625,294.88623046875,298.06005859375,297.205078125,285.0188903808594,1.0,0.5964122414588928,0.4334920048713684,0.4334920048713684,1.0,1.0,-3.1547746658325195,1.025072693824768,2.129702091217041,0.3157731592655182,1.0,1.0,0.0,163.81814575195312,171.0,61675.0390625,0.0,2669.769775390625,1.0,279.44403076171875,283.2518005371094,297.8651733398437,301.8101501464844,293.1499938964844,293.1499938964844,279.1499938964844,33754.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693185448646545,1.0,0.0,0.0,3.8723959922790527,3.872421741485596,1.0005823014580528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2109375,0.0,1777.1304931640625,1895.4371337890625,0.0,3116.418212890625,0.9535341262817384,1.0,0.0,3.0,1.0,0.0
17841480,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098216891288756,0.4818492829799652,0.435278058052063,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.9398553371429444,0.5257235765457153,0.4987241625785827,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.863689124584198,0.4133540689945221,0.2908336222171783,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447765707969666,0.385822594165802,0.367843896150589,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131631970405579,0.2266235053539276,1.034617900848389,285.0199584960937,284.95001220703125,299.82867431640625,294.88623046875,298.06005859375,297.205078125,285.0188903808594,1.0,0.5964122414588928,0.4334920048713684,0.4334920048713684,1.0,1.0,-3.1547746658325195,1.025072693824768,2.129702091217041,0.3157731592655182,1.0,1.0,0.0,163.81814575195312,171.0,61675.0390625,0.0,2669.769775390625,1.0,279.44403076171875,283.2518005371094,297.8651733398437,301.8101501464844,293.1499938964844,293.1499938964844,279.1499938964844,33754.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693185448646545,1.0,0.0,0.0,3.8723959922790527,3.872421741485596,1.0005823014580528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2109375,0.0,1777.1304931640625,1895.4371337890625,0.0,3116.418212890625,0.9535341262817384,1.0,0.0,3.0,1.0,0.0
17841540,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036266803741456,0.4797456860542297,0.4338976144790649,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9355009198188782,0.527290403842926,0.5006143450737,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592107892036438,0.4129630923271179,0.2908680438995361,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408191204071045,0.3858414590358734,0.3682239353656769,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093727588653564,0.2263530641794204,1.0347354412078855,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0624694824219,297.2010803222656,284.8909912109375,1.0,0.598401665687561,0.4326041936874389,0.4326041936874389,1.0,1.0,-3.156036853790283,1.0233135223388672,2.132723331451416,0.3138610124588012,0.897772490978241,0.897772490978241,0.0,167.05783081054688,174.0,62462.81640625,0.0,2689.728271484375,1.0,279.1568298339844,283.1041564941406,297.9056701660156,301.9715881347656,293.1499938964844,293.1499938964844,279.45001220703125,38645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772770166397095,1.0,0.0,0.0,3.779594421386719,3.7796201705932617,9.531992191114114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7763671875,0.0,1702.6827392578125,1895.4371337890625,0.0,3191.056640625,0.9360352158546448,1.0,0.0,3.0,1.0,0.0
17841600,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036266803741456,0.4797456860542297,0.4338976144790649,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9355009198188782,0.527290403842926,0.5006143450737,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592107892036438,0.4129630923271179,0.2908680438995361,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408191204071045,0.3858414590358734,0.3682239353656769,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093727588653564,0.2263530641794204,1.0347354412078855,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0624694824219,297.2010803222656,284.8909912109375,1.0,0.598401665687561,0.4326041936874389,0.4326041936874389,1.0,1.0,-3.156036853790283,1.0233135223388672,2.132723331451416,0.3138610124588012,0.897772490978241,0.897772490978241,0.0,167.05783081054688,174.0,62462.81640625,0.0,2689.728271484375,1.0,279.1568298339844,283.1041564941406,297.9056701660156,301.9715881347656,293.1499938964844,293.1499938964844,279.45001220703125,38645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772770166397095,1.0,0.0,0.0,3.779594421386719,3.7796201705932617,9.531992191114114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7763671875,0.0,1702.6827392578125,1895.4371337890625,0.0,3191.056640625,0.9360352158546448,1.0,0.0,3.0,1.0,0.0
17841660,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941251635551453,0.4769665598869324,0.431613951921463,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.926788330078125,0.5276808142662048,0.5013172030448914,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8512656092643738,0.4113327860832214,0.2899890542030334,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8334401845932007,0.3843530416488647,0.36724853515625,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013053297996521,0.2241426855325698,1.0274738073349,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.05584716796875,297.183837890625,285.0027770996094,1.0,0.5994265079498291,0.4317603707313537,0.4317603707313537,1.0,1.0,-3.143186569213867,1.0164090394973757,2.126777648925781,0.3099817037582397,0.9973437190055848,0.9973437190055848,0.0,171.8617706298828,177.0,61397.66796875,0.0,2689.98779296875,1.0,279.44403076171875,283.23858642578125,297.8591613769531,301.7944030761719,293.1499938964844,293.1499938964844,279.1499938964844,33891.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693355321884155,1.0,0.0,0.0,3.8694257736206055,3.869451761245728,9.99047983896162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.4287109375,0.0,1774.5430908203125,1895.4371337890625,0.0,3116.57763671875,0.9530088305473328,1.0,0.0,3.0,1.0,0.0
17841720,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941251635551453,0.4769665598869324,0.431613951921463,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.926788330078125,0.5276808142662048,0.5013172030448914,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8512656092643738,0.4113327860832214,0.2899890542030334,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8334401845932007,0.3843530416488647,0.36724853515625,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013053297996521,0.2241426855325698,1.0274738073349,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.05584716796875,297.183837890625,285.0027770996094,1.0,0.5994265079498291,0.4317603707313537,0.4317603707313537,1.0,1.0,-3.143186569213867,1.0164090394973757,2.126777648925781,0.3099817037582397,0.9973437190055848,0.9973437190055848,0.0,171.8617706298828,177.0,61397.66796875,0.0,2689.98779296875,1.0,279.44403076171875,283.23858642578125,297.8591613769531,301.7944030761719,293.1499938964844,293.1499938964844,279.1499938964844,33891.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693355321884155,1.0,0.0,0.0,3.8694257736206055,3.869451761245728,9.99047983896162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.4287109375,0.0,1774.5430908203125,1895.4371337890625,0.0,3116.57763671875,0.9530088305473328,1.0,0.0,3.0,1.0,0.0
17841780,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862114548683167,0.4739100933074951,0.4292382895946502,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.919938027858734,0.5280834436416626,0.5019780397415161,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449240922927856,0.4098408818244934,0.2891463935375213,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275012969970703,0.3831074833869934,0.3662973642349243,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945143938064575,0.2223894596099853,1.0203015804290771,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.17010498046875,284.8810119628906,1.0,0.6000099778175354,0.4309165477752685,0.4309165477752685,1.0,1.0,-3.1303465366363525,1.009525179862976,2.120821475982666,0.3060157001018524,0.8792147040367126,0.8792147040367126,0.0,175.80369567871094,180.0,61726.2734375,0.0,2685.637939453125,1.0,279.1559753417969,283.10321044921875,297.8904724121094,301.9179382324219,293.1499938964844,293.1499938964844,279.45001220703125,39688.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762227296829224,1.0,0.0,0.0,3.7342689037323,3.734294176101685,9.304744139626564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.564453125,0.0,1657.1898193359375,1895.4371337890625,0.0,3181.172119140625,0.926759660243988,1.0,0.0,3.0,1.0,0.0
17841840,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862114548683167,0.4739100933074951,0.4292382895946502,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.919938027858734,0.5280834436416626,0.5019780397415161,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449240922927856,0.4098408818244934,0.2891463935375213,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275012969970703,0.3831074833869934,0.3662973642349243,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945143938064575,0.2223894596099853,1.0203015804290771,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.17010498046875,284.8810119628906,1.0,0.6000099778175354,0.4309165477752685,0.4309165477752685,1.0,1.0,-3.1303465366363525,1.009525179862976,2.120821475982666,0.3060157001018524,0.8792147040367126,0.8792147040367126,0.0,175.80369567871094,180.0,61726.2734375,0.0,2685.637939453125,1.0,279.1559753417969,283.10321044921875,297.8904724121094,301.9179382324219,293.1499938964844,293.1499938964844,279.45001220703125,39688.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762227296829224,1.0,0.0,0.0,3.7342689037323,3.734294176101685,9.304744139626564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.564453125,0.0,1657.1898193359375,1895.4371337890625,0.0,3181.172119140625,0.926759660243988,1.0,0.0,3.0,1.0,0.0
17841900,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8831963539123535,0.4731356799602508,0.428229957818985,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.010009765625,0.9175900220870972,0.5288747549057007,0.5024747848510742,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426029682159424,0.4096475839614868,0.288845032453537,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253195881843567,0.3829547762870788,0.3659760951995849,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919460296630859,0.2218676954507827,1.0174633264541626,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.05487060546875,297.1688537597656,285.0126953125,1.0,0.6002830266952515,0.4304946362972259,0.4304946362972259,1.0,1.0,-3.125561714172364,1.0067007541656494,2.1188607215881348,0.3041695058345794,0.9647486209869384,0.9647486209869384,0.0,177.31808471679688,180.0,60730.30859375,0.0,2684.269287109375,1.0,279.4038391113281,283.2507019042969,297.8329467773437,301.6852111816406,293.1499938964844,293.1499938964844,279.45001220703125,34966.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695812821388245,1.0,0.0,0.0,3.7659878730773926,3.7660129070281982,9.463485071137256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.6572265625,0.0,1658.1026611328125,1895.4371337890625,0.0,3118.882568359375,0.9323605298995972,1.0,0.0,3.0,1.0,0.0
17841960,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814546465873718,0.4726341068744659,0.427772581577301,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035095214844,0.9166028499603271,0.5299279093742371,0.5034365653991699,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8413703441619873,0.4097180366516113,0.2888713181018829,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241454362869263,0.3830404877662658,0.36602783203125,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904111504554749,0.2215601503849029,1.0159248113632202,285.0035705566406,284.95001220703125,299.92596435546875,294.8650207519531,298.0599060058594,297.17047119140625,285.0022277832031,1.0,0.6007434129714966,0.4302460253238678,0.4302460253238678,1.0,1.0,-3.1244075298309326,1.0056266784667969,2.118780851364136,0.3033067584037781,0.9805746078491212,0.9805746078491212,0.0,178.34400939941406,183.0,60779.43359375,0.0,2687.465576171875,1.0,279.4435729980469,283.2437438964844,297.8384704589844,301.73150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33946.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672142624855042,1.0,0.0,0.0,3.824145793914795,3.824171304702759,9.758031183082494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7177734375,0.0,1719.58154296875,1895.4371337890625,0.0,3096.677734375,0.9429258108139038,1.0,0.0,3.0,1.0,0.0
17842020,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764280676841736,0.4702461063861847,0.4260679185390472,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9131163358688354,0.5310575366020203,0.5048510432243347,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8377252221107483,0.408951073884964,0.2885943353176117,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207128643989563,0.3825148940086365,0.3658287227153778,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864798069000244,0.2206211984157562,1.012690186500549,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0650939941406,297.1658020019531,284.892333984375,1.0,0.6017134785652161,0.4297487437725067,0.4297487437725067,1.0,1.0,-3.119604110717773,1.002594828605652,2.117009401321411,0.301444262266159,0.8752017021179199,0.8752017021179199,0.0,181.1297607421875,186.0,61250.140625,0.0,2692.809814453125,1.0,279.1565246582031,283.11639404296875,297.86932373046875,301.8636779785156,293.1499938964844,293.1499938964844,279.45001220703125,39336.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874384880065918,1.0,0.0,0.0,3.694319248199463,3.694344282150269,9.106723837248864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4677734375,0.0,1608.3018798828125,1895.4371337890625,0.0,3163.9384765625,0.9178533554077148,1.0,0.0,3.0,1.0,0.0
17842080,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764280676841736,0.4702461063861847,0.4260679185390472,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9131163358688354,0.5310575366020203,0.5048510432243347,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8377252221107483,0.408951073884964,0.2885943353176117,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207128643989563,0.3825148940086365,0.3658287227153778,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864798069000244,0.2206211984157562,1.012690186500549,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0650939941406,297.1658020019531,284.892333984375,1.0,0.6017134785652161,0.4297487437725067,0.4297487437725067,1.0,1.0,-3.119604110717773,1.002594828605652,2.117009401321411,0.301444262266159,0.8752017021179199,0.8752017021179199,0.0,181.1297607421875,186.0,61250.140625,0.0,2692.809814453125,1.0,279.1565246582031,283.11639404296875,297.86932373046875,301.8636779785156,293.1499938964844,293.1499938964844,279.45001220703125,39336.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874384880065918,1.0,0.0,0.0,3.694319248199463,3.694344282150269,9.106723837248864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4677734375,0.0,1608.3018798828125,1895.4371337890625,0.0,3163.9384765625,0.9178533554077148,1.0,0.0,3.0,1.0,0.0
17842140,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725824952125549,0.4692282080650329,0.4249004423618316,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.9108544588088988,0.5332393646240234,0.5066937804222107,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350316882133484,0.4091398119926452,0.2885877788066864,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181415796279907,0.3827684819698334,0.3659295737743377,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834586262702942,0.2202190309762954,1.0105496644973757,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07733154296875,297.1703186035156,285.0074462890625,1.0,0.6028859615325928,0.4292514622211456,0.4292514622211456,1.0,1.0,-3.117945909500122,1.0007457733154297,2.1172001361846924,0.2998368144035339,0.9777236580848694,0.9777236580848694,0.0,183.49249267578125,189.0,60440.60546875,0.0,2702.1181640625,1.0,279.4435119628906,283.2486572265625,297.8143615722656,301.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,33632.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661528825759888,1.0,0.0,0.0,3.7981982231140137,3.7982232570648193,9.626058954381731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4140625,0.0,1685.9459228515625,1895.4371337890625,0.0,3086.720947265625,0.9367738366127014,1.0,0.0,3.0,1.0,0.0
17842200,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725824952125549,0.4692282080650329,0.4249004423618316,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.9108544588088988,0.5332393646240234,0.5066937804222107,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350316882133484,0.4091398119926452,0.2885877788066864,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181415796279907,0.3827684819698334,0.3659295737743377,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834586262702942,0.2202190309762954,1.0105496644973757,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07733154296875,297.1703186035156,285.0074462890625,1.0,0.6028859615325928,0.4292514622211456,0.4292514622211456,1.0,1.0,-3.117945909500122,1.0007457733154297,2.1172001361846924,0.2998368144035339,0.9777236580848694,0.9777236580848694,0.0,183.49249267578125,189.0,60440.60546875,0.0,2702.1181640625,1.0,279.4435119628906,283.2486572265625,297.8143615722656,301.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,33632.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661528825759888,1.0,0.0,0.0,3.7981982231140137,3.7982232570648193,9.626058954381731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4140625,0.0,1685.9459228515625,1895.4371337890625,0.0,3086.720947265625,0.9367738366127014,1.0,0.0,3.0,1.0,0.0
17842260,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8678269982337952,0.4669502675533294,0.4233175814151764,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.9077092409133912,0.5345177054405212,0.5082829594612122,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.831631064414978,0.4085088074207306,0.2884285748004913,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148640990257263,0.3823737800121307,0.3658897280693054,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799226999282837,0.2194965779781341,1.0084866285324097,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.08453369140625,297.1672668457031,284.8950500488281,1.0,0.6042013168334961,0.4285760819911957,0.4285760819911957,1.0,1.0,-3.1152422428131104,0.9980634450912476,2.117178678512573,0.2978221774101257,0.8735378384590149,0.8735378384590149,0.0,186.4314880371093,192.0,60963.96484375,0.0,2712.3955078125,1.0,279.1566467285156,283.1178283691406,297.8400573730469,301.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,39127.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740612864494324,1.0,0.0,0.0,3.676084756851196,3.676109552383423,9.017047091219864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1787109375,0.0,1585.950927734375,1895.4371337890625,0.0,3160.903564453125,0.9136293530464172,1.0,0.0,3.0,1.0,0.0
17842320,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8678269982337952,0.4669502675533294,0.4233175814151764,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.9077092409133912,0.5345177054405212,0.5082829594612122,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.831631064414978,0.4085088074207306,0.2884285748004913,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148640990257263,0.3823737800121307,0.3658897280693054,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799226999282837,0.2194965779781341,1.0084866285324097,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.08453369140625,297.1672668457031,284.8950500488281,1.0,0.6042013168334961,0.4285760819911957,0.4285760819911957,1.0,1.0,-3.1152422428131104,0.9980634450912476,2.117178678512573,0.2978221774101257,0.8735378384590149,0.8735378384590149,0.0,186.4314880371093,192.0,60963.96484375,0.0,2712.3955078125,1.0,279.1566467285156,283.1178283691406,297.8400573730469,301.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,39127.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740612864494324,1.0,0.0,0.0,3.676084756851196,3.676109552383423,9.017047091219864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1787109375,0.0,1585.950927734375,1895.4371337890625,0.0,3160.903564453125,0.9136293530464172,1.0,0.0,3.0,1.0,0.0
17842380,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640502691268921,0.4659788906574249,0.4222081005573272,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.9055393934249878,0.5367765426635742,0.5102168917655945,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.828981876373291,0.4087699353694916,0.2884847223758697,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122463226318359,0.3826772570610046,0.3660584688186645,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770402193069458,0.2192019820213318,1.0069584846496582,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.09796142578125,297.1724548339844,285.0071716308594,1.0,0.6056151390075684,0.4279007017612457,0.4279007017612457,1.0,1.0,-3.114657163619995,0.9961673617362976,2.1184897422790527,0.295870691537857,0.9747526049613952,0.9747526049613952,0.0,188.997299194336,195.0,60182.984375,0.0,2724.889404296875,1.0,279.4433898925781,283.2465515136719,297.7789611816406,301.635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33527.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662548065185547,1.0,0.0,0.0,3.7841427326202393,3.784167528152466,9.554946700518483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0,0.0,1668.41552734375,1895.4371337890625,0.0,3087.677001953125,0.9335210919380188,1.0,0.0,3.0,1.0,0.0
