time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640502691268921,0.4659788906574249,0.4222081005573272,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.9055393934249878,0.5367765426635742,0.5102168917655945,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.828981876373291,0.4087699353694916,0.2884847223758697,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122463226318359,0.3826772570610046,0.3660584688186645,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770402193069458,0.2192019820213318,1.0069584846496582,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.09796142578125,297.1724548339844,285.0071716308594,1.0,0.6056151390075684,0.4279007017612457,0.4279007017612457,1.0,1.0,-3.114657163619995,0.9961673617362976,2.1184897422790527,0.295870691537857,0.9747526049613952,0.9747526049613952,0.0,188.997299194336,195.0,60182.984375,0.0,2724.889404296875,1.0,279.4433898925781,283.2465515136719,297.7789611816406,301.635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33527.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662548065185547,1.0,0.0,0.0,3.7841427326202393,3.784167528152466,9.554946700518483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0,0.0,1668.41552734375,1895.4371337890625,0.0,3087.677001953125,0.9335210919380188,1.0,0.0,3.0,1.0,0.0
17842500,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.862177848815918,0.4649673998355865,0.4216811656951904,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706970214844,0.9044834971427916,0.5375311970710754,0.5112340450286865,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8276890516281128,0.4085787534713745,0.2885623574256897,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109502196311951,0.3825731575489044,0.3662009239196777,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756646037101746,0.218930184841156,1.0065035820007324,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.102783203125,297.1719970703125,284.8671875,1.0,0.606412410736084,0.4275630116462707,0.4275630116462707,1.0,1.0,-3.1149702072143555,0.99543434381485,2.1195359230041504,0.2950844168663025,0.8805091381072998,0.8805091381072998,0.0,190.3476409912109,195.0,61073.9453125,0.0,2732.687744140625,1.0,279.1947631835937,283.0904235839844,297.822509765625,301.8447570800781,293.1499938964844,293.1499938964844,279.1499938964844,37474.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725572824478149,1.0,0.0,0.0,3.7540035247802734,3.754028797149658,9.403350418324408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8125,0.0,1663.3348388671875,1895.4371337890625,0.0,3146.798095703125,0.927485167980194,1.0,0.0,3.0,1.0,0.0
17842560,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.859451174736023,0.4637566208839416,0.420675128698349,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.9026078581809998,0.538106381893158,0.5118624567985535,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.825671911239624,0.4082093238830566,0.2883762121200561,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089187741279602,0.3823109269142151,0.3660525381565094,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736472249031067,0.2185437232255935,1.0052396059036257,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.1063232421875,297.169677734375,284.8954162597656,1.0,0.6070921421051025,0.4272325336933136,0.4272325336933136,1.0,1.0,-3.1125967502593994,0.9937282204627992,2.118868589401245,0.2938811182975769,0.8709314465522766,0.8709314465522766,0.0,192.0924224853516,198.0,60701.88671875,0.0,2737.241455078125,1.0,279.15692138671875,283.11602783203125,297.7995300292969,301.76129150390625,293.1499938964844,293.1499938964844,279.45001220703125,39115.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874417245388031,1.0,0.0,0.0,3.662153005599976,3.662177801132202,8.948829872679198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6201171875,0.0,1570.1234130859375,1895.4371337890625,0.0,3164.24169921875,0.9105108380317688,1.0,0.0,3.0,1.0,0.0
17842620,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558319211006165,0.4628264009952545,0.4196106493473053,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.900600790977478,0.5404080748558044,0.513843297958374,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231174349784851,0.4085436463356018,0.2884861826896667,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062590956687927,0.3826330304145813,0.3662453889846802,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6708941459655762,0.2182905972003936,1.003939867019653,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1207580566406,297.1749572753906,285.00616455078125,1.0,0.6086183190345764,0.4265715479850769,0.4265715479850769,1.0,1.0,-3.1124908924102783,0.9920459985733032,2.120444774627685,0.2919624447822571,0.9710573554039,0.9710573554039,0.0,194.7648468017578,201.0,59933.6875,0.0,2751.240234375,1.0,279.4432983398437,283.2429504394531,297.7338562011719,301.57489013671875,293.1499938964844,293.1499938964844,279.1499938964844,33498.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667632341384888,1.0,0.0,0.0,3.771959066390991,3.7719838619232178,9.493518859926552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.638671875,0.0,1653.791259765625,1895.4371337890625,0.0,3092.44677734375,0.9307441115379332,1.0,0.0,3.0,1.0,0.0
17842680,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558319211006165,0.4628264009952545,0.4196106493473053,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.900600790977478,0.5404080748558044,0.513843297958374,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231174349784851,0.4085436463356018,0.2884861826896667,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062590956687927,0.3826330304145813,0.3662453889846802,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6708941459655762,0.2182905972003936,1.003939867019653,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1207580566406,297.1749572753906,285.00616455078125,1.0,0.6086183190345764,0.4265715479850769,0.4265715479850769,1.0,1.0,-3.1124908924102783,0.9920459985733032,2.120444774627685,0.2919624447822571,0.9710573554039,0.9710573554039,0.0,194.7648468017578,201.0,59933.6875,0.0,2751.240234375,1.0,279.4432983398437,283.2429504394531,297.7338562011719,301.57489013671875,293.1499938964844,293.1499938964844,279.1499938964844,33498.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667632341384888,1.0,0.0,0.0,3.771959066390991,3.7719838619232178,9.493518859926552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.638671875,0.0,1653.791259765625,1895.4371337890625,0.0,3092.44677734375,0.9307441115379332,1.0,0.0,3.0,1.0,0.0
17842740,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514801263809204,0.4606712162494659,0.4181291162967682,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.897844135761261,0.541748583316803,0.5155086517333984,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199529051780701,0.408073216676712,0.2884367406368255,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029299974441528,0.3822963237762451,0.3662634193897247,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676825881004333,0.2176673114299774,1.0023868083953855,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1298828125,297.1721496582031,284.896240234375,1.0,0.6101744771003723,0.4259105920791626,0.4259105920791626,1.0,1.0,-3.110815048217773,0.9897695183753968,2.1210453510284424,0.2899819314479828,0.8684511780738831,0.8684511780738831,0.0,197.927001953125,204.0,60441.3984375,0.0,2764.6884765625,1.0,279.1568298339844,283.114013671875,297.7505798339844,301.6961669921875,293.1499938964844,293.1499938964844,279.45001220703125,39108.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750578761100769,1.0,0.0,0.0,3.648403882980346,3.648428440093994,8.881761459633708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6328125,0.0,1554.6416015625,1895.4371337890625,0.0,3170.249755859375,0.9074846506118774,1.0,0.0,3.0,1.0,0.0
17842800,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514801263809204,0.4606712162494659,0.4181291162967682,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.897844135761261,0.541748583316803,0.5155086517333984,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199529051780701,0.408073216676712,0.2884367406368255,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029299974441528,0.3822963237762451,0.3662634193897247,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676825881004333,0.2176673114299774,1.0023868083953855,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1298828125,297.1721496582031,284.896240234375,1.0,0.6101744771003723,0.4259105920791626,0.4259105920791626,1.0,1.0,-3.110815048217773,0.9897695183753968,2.1210453510284424,0.2899819314479828,0.8684511780738831,0.8684511780738831,0.0,197.927001953125,204.0,60441.3984375,0.0,2764.6884765625,1.0,279.1568298339844,283.114013671875,297.7505798339844,301.6961669921875,293.1499938964844,293.1499938964844,279.45001220703125,39108.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750578761100769,1.0,0.0,0.0,3.648403882980346,3.648428440093994,8.881761459633708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6328125,0.0,1554.6416015625,1895.4371337890625,0.0,3170.249755859375,0.9074846506118774,1.0,0.0,3.0,1.0,0.0
17842860,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848093569278717,0.4598076641559601,0.4171293675899505,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069274902344,0.8959453701972961,0.5440361499786377,0.517483651638031,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175422549247742,0.4085091352462768,0.2886179983615875,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.800361692905426,0.3826589286327362,0.3664954304695129,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6650993227958679,0.2174431532621383,1.0012333393096924,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1449279785156,297.1772766113281,285.00543212890625,1.0,0.6117624640464783,0.4252896308898926,0.4252896308898926,1.0,1.0,-3.111088514328003,0.9883230924606324,2.122765302658081,0.2881666123867035,0.9673389792442322,0.9673389792442322,0.0,200.6382598876953,192.0,59680.94140625,0.0,2779.642822265625,1.0,279.4432067871094,283.2391662597656,297.6814270019531,301.5068359375,293.1499938964844,293.1499938964844,279.1499938964844,33473.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674531579017639,1.0,0.0,0.0,3.7597148418426514,3.759739637374878,9.43198529057554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.287109375,0.0,1639.2213134765625,1895.4371337890625,0.0,3098.9189453125,0.927959144115448,1.0,0.0,3.0,1.0,0.0
17842920,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848093569278717,0.4598076641559601,0.4171293675899505,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069274902344,0.8959453701972961,0.5440361499786377,0.517483651638031,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175422549247742,0.4085091352462768,0.2886179983615875,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.800361692905426,0.3826589286327362,0.3664954304695129,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6650993227958679,0.2174431532621383,1.0012333393096924,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1449279785156,297.1772766113281,285.00543212890625,1.0,0.6117624640464783,0.4252896308898926,0.4252896308898926,1.0,1.0,-3.111088514328003,0.9883230924606324,2.122765302658081,0.2881666123867035,0.9673389792442322,0.9673389792442322,0.0,200.6382598876953,192.0,59680.94140625,0.0,2779.642822265625,1.0,279.4432067871094,283.2391662597656,297.6814270019531,301.5068359375,293.1499938964844,293.1499938964844,279.1499938964844,33473.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674531579017639,1.0,0.0,0.0,3.7597148418426514,3.759739637374878,9.43198529057554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.287109375,0.0,1639.2213134765625,1895.4371337890625,0.0,3098.9189453125,0.927959144115448,1.0,0.0,3.0,1.0,0.0
17842980,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502368330955505,0.4577412605285644,0.4154753088951111,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.9004306197166443,0.5453816056251526,0.5188863277435303,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8204460144042969,0.4081633687019348,0.2884594798088074,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034632205963135,0.3823709785938263,0.3662999272346496,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672361493110657,0.2168633639812469,0.998628318309784,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1545715332031,297.1745300292969,284.8959350585937,1.0,0.6090095639228821,0.4246686697006225,0.4246686697006225,1.0,1.0,-3.107240438461304,0.985343873500824,2.121896505355835,0.2859860360622406,0.864733874797821,0.864733874797821,0.0,197.2664337158203,180.0,60136.98828125,0.0,2754.074462890625,1.0,279.1569519042969,283.1112365722656,297.6950988769531,301.6226501464844,293.1499938964844,293.1499938964844,279.45001220703125,39179.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757866024971008,1.0,0.0,0.0,3.6327388286590576,3.632763147354126,8.805654942989349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8955078125,0.0,1537.727294921875,1895.4371337890625,0.0,3177.08251953125,0.9040628671646118,1.0,0.0,3.0,1.0,0.0
17843040,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502368330955505,0.4577412605285644,0.4154753088951111,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.9004306197166443,0.5453816056251526,0.5188863277435303,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8204460144042969,0.4081633687019348,0.2884594798088074,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034632205963135,0.3823709785938263,0.3662999272346496,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672361493110657,0.2168633639812469,0.998628318309784,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1545715332031,297.1745300292969,284.8959350585937,1.0,0.6090095639228821,0.4246686697006225,0.4246686697006225,1.0,1.0,-3.107240438461304,0.985343873500824,2.121896505355835,0.2859860360622406,0.864733874797821,0.864733874797821,0.0,197.2664337158203,180.0,60136.98828125,0.0,2754.074462890625,1.0,279.1569519042969,283.1112365722656,297.6950988769531,301.6226501464844,293.1499938964844,293.1499938964844,279.45001220703125,39179.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757866024971008,1.0,0.0,0.0,3.6327388286590576,3.632763147354126,8.805654942989349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8955078125,0.0,1537.727294921875,1895.4371337890625,0.0,3177.08251953125,0.9040628671646118,1.0,0.0,3.0,1.0,0.0
17843100,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530257344245911,0.4572716951370239,0.4146206378936767,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.904610812664032,0.5464699864387512,0.5195214748382568,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234619498252869,0.4083722233772278,0.2883340418338775,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066765069961548,0.3825141787528991,0.3661196231842041,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696826219558716,0.2167360782623291,0.9969133734703064,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1617736816406,297.1764831542969,285.0179748535156,1.0,0.6067304611206055,0.4243581891059875,0.4243581891059875,1.0,1.0,-3.104541301727295,0.9835792183876038,2.120961904525757,0.2846550345420837,0.9471681714057922,0.9471681714057922,0.0,193.9159545898437,180.0,59246.95703125,0.0,2730.966796875,1.0,279.4016418457031,283.2472839355469,297.6275634765625,301.3888854980469,293.1499938964844,293.1499938964844,279.45001220703125,34439.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698439598083496,1.0,0.0,0.0,3.6759209632873535,3.6759450435638414,9.016243893711362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.193359375,0.0,1550.441162109375,1895.4371337890625,0.0,3121.346923828125,0.9118106961250304,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8574382066726685,0.4569973647594452,0.4141918122768402,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035705566406,0.910779058933258,0.5477331280708313,0.5205056667327881,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8278966546058655,0.4087739884853363,0.2884548306465149,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112586140632629,0.3828140497207641,0.3661950528621673,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734263896942139,0.2167328894138336,0.99591463804245,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1703491210937,297.1802673339844,285.0020446777344,1.0,0.60418701171875,0.4240690767765045,0.4240690767765045,1.0,1.0,-3.1042416095733643,0.9827444553375244,2.12149715423584,0.2837568819522857,0.9601589441299438,0.9601589441299438,0.0,189.55426025390625,168.0,59328.796875,0.0,2707.279296875,1.0,279.4429016113281,283.2343139648437,297.6226806640625,301.4269714355469,293.1499938964844,293.1499938964844,279.1499938964844,33538.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680347204208374,1.0,0.0,0.0,3.741988658905029,3.7420132160186768,9.34325555590476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.2744140625,0.0,1619.05712890625,1895.4371337890625,0.0,3104.374755859375,0.924081027507782,1.0,0.0,3.0,1.0,0.0
17843220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668534755706787,0.4551119208335876,0.412464290857315,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.9246969819068908,0.5491843819618225,0.5217649340629578,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837382972240448,0.408657968044281,0.288274735212326,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8206937313079834,0.3826487958431244,0.365872859954834,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816018223762512,0.2162966132164001,0.9928024411201476,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.180908203125,297.17840576171875,284.8970031738281,1.0,0.5981947183609009,0.4234908819198608,0.4234908819198608,1.0,1.0,-3.0993411540985107,0.9794892072677612,2.11985182762146,0.2815083563327789,0.85956209897995,0.85956209897995,0.0,180.27410888671875,156.0,59729.328125,0.0,2648.545654296875,1.0,279.1571044921875,283.1112365722656,297.634033203125,301.535888671875,293.1499938964844,293.1499938964844,279.45001220703125,39271.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761298060417175,1.0,0.0,0.0,3.608365297317505,3.608389616012573,8.687890158398659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0546875,0.0,1511.53466796875,1895.4371337890625,0.0,3180.301025390625,0.8987729549407959,1.0,0.0,3.0,1.0,0.0
17843280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668534755706787,0.4551119208335876,0.412464290857315,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.9246969819068908,0.5491843819618225,0.5217649340629578,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837382972240448,0.408657968044281,0.288274735212326,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8206937313079834,0.3826487958431244,0.365872859954834,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816018223762512,0.2162966132164001,0.9928024411201476,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.180908203125,297.17840576171875,284.8970031738281,1.0,0.5981947183609009,0.4234908819198608,0.4234908819198608,1.0,1.0,-3.0993411540985107,0.9794892072677612,2.11985182762146,0.2815083563327789,0.85956209897995,0.85956209897995,0.0,180.27410888671875,156.0,59729.328125,0.0,2648.545654296875,1.0,279.1571044921875,283.1112365722656,297.634033203125,301.535888671875,293.1499938964844,293.1499938964844,279.45001220703125,39271.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761298060417175,1.0,0.0,0.0,3.608365297317505,3.608389616012573,8.687890158398659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0546875,0.0,1511.53466796875,1895.4371337890625,0.0,3180.301025390625,0.8987729549407959,1.0,0.0,3.0,1.0,0.0
17843340,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800663352012634,0.4545093476772308,0.4112119972705841,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.9430824518203736,0.5516238808631897,0.5233591794967651,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502776622772217,0.409485250711441,0.2883391976356506,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329312801361084,0.3831997811794281,0.3657578229904175,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926640868186951,0.2162998914718628,0.9901391863822936,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1973571777344,297.1848449707031,285.0008239746094,1.0,0.5915699601173401,0.4229126572608948,0.4229126572608948,1.0,1.0,-3.0964808464050293,0.9769966006278992,2.1194844245910645,0.2793821990489959,0.9528210759162904,0.9528210759162904,0.0,169.40879821777344,144.0,58935.26171875,0.0,2585.57861328125,1.0,279.44207763671875,283.2319030761719,297.5611572265625,301.3402099609375,293.1499938964844,293.1499938964844,279.1499938964844,33606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868272602558136,1.0,0.0,0.0,3.7180521488189697,3.718076467514038,9.224104928762245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.8388671875,0.0,1591.9649658203125,1895.4371337890625,0.0,3106.606201171875,0.9188981652259828,1.0,0.0,3.0,1.0,0.0
17843400,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800663352012634,0.4545093476772308,0.4112119972705841,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.9430824518203736,0.5516238808631897,0.5233591794967651,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502776622772217,0.409485250711441,0.2883391976356506,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329312801361084,0.3831997811794281,0.3657578229904175,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926640868186951,0.2162998914718628,0.9901391863822936,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1973571777344,297.1848449707031,285.0008239746094,1.0,0.5915699601173401,0.4229126572608948,0.4229126572608948,1.0,1.0,-3.0964808464050293,0.9769966006278992,2.1194844245910645,0.2793821990489959,0.9528210759162904,0.9528210759162904,0.0,169.40879821777344,144.0,58935.26171875,0.0,2585.57861328125,1.0,279.44207763671875,283.2319030761719,297.5611572265625,301.3402099609375,293.1499938964844,293.1499938964844,279.1499938964844,33606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868272602558136,1.0,0.0,0.0,3.7180521488189697,3.718076467514038,9.224104928762245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.8388671875,0.0,1591.9649658203125,1895.4371337890625,0.0,3106.606201171875,0.9188981652259828,1.0,0.0,3.0,1.0,0.0
17843460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950161933898926,0.452761560678482,0.4095304012298584,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.962330400943756,0.5531395077705383,0.5246056318283081,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8651733994483948,0.4095765054225921,0.2882473468780517,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468201756477356,0.3831293284893036,0.3654520809650421,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051451206207275,0.2159820050001144,0.987229824066162,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2083740234375,297.183349609375,284.8992004394531,1.0,0.5845717787742615,0.4223843812942505,0.4223843812942505,1.0,1.0,-3.091989278793335,0.974015474319458,2.117973804473877,0.2773108184337616,0.8553462028503418,0.8553462028503418,0.0,158.41909790039062,132.0,59328.95703125,0.0,2518.942138671875,1.0,279.1572570800781,283.112060546875,297.5712585449219,301.4471740722656,293.1499938964844,293.1499938964844,279.45001220703125,39254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763141632080078,1.0,0.0,0.0,3.583806037902832,3.583829879760742,8.570028739995905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.28515625,0.0,1484.6700439453125,1895.4371337890625,0.0,3182.02978515625,0.8933568000793457,1.0,0.0,3.0,1.0,0.0
17843520,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950161933898926,0.452761560678482,0.4095304012298584,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.962330400943756,0.5531395077705383,0.5246056318283081,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8651733994483948,0.4095765054225921,0.2882473468780517,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468201756477356,0.3831293284893036,0.3654520809650421,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051451206207275,0.2159820050001144,0.987229824066162,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2083740234375,297.183349609375,284.8992004394531,1.0,0.5845717787742615,0.4223843812942505,0.4223843812942505,1.0,1.0,-3.091989278793335,0.974015474319458,2.117973804473877,0.2773108184337616,0.8553462028503418,0.8553462028503418,0.0,158.41909790039062,132.0,59328.95703125,0.0,2518.942138671875,1.0,279.1572570800781,283.112060546875,297.5712585449219,301.4471740722656,293.1499938964844,293.1499938964844,279.45001220703125,39254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763141632080078,1.0,0.0,0.0,3.583806037902832,3.583829879760742,8.570028739995905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.28515625,0.0,1484.6700439453125,1895.4371337890625,0.0,3182.02978515625,0.8933568000793457,1.0,0.0,3.0,1.0,0.0
17843580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.915017306804657,0.4522563815116882,0.408342033624649,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014343261719,0.9832633137702942,0.5556151270866394,0.5262059569358826,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845471143722534,0.410589188337326,0.2884187400341034,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8649030327796936,0.3837521076202392,0.3653748333454132,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200456261634827,0.2160795778036117,0.9848453402519226,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2249755859375,297.1899108886719,285.0003967285156,1.0,0.5773794054985046,0.4218560755252838,0.4218560755252838,1.0,1.0,-3.0897228717803955,0.971860408782959,2.1178624629974365,0.2754834294319153,0.9471708536148072,0.9471708536148072,0.0,146.62107849121094,120.0,58565.625,0.0,2452.4443359375,1.0,279.4419250488281,283.22979736328125,297.4978942871094,301.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,33555.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684529662132263,1.0,0.0,0.0,3.696592330932617,3.6966164112091056,9.117933359448216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.201171875,0.0,1567.099853515625,1895.4371337890625,0.0,3108.298095703125,0.9140253067016602,1.0,0.0,3.0,1.0,0.0
17843640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.915017306804657,0.4522563815116882,0.408342033624649,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014343261719,0.9832633137702942,0.5556151270866394,0.5262059569358826,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845471143722534,0.410589188337326,0.2884187400341034,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8649030327796936,0.3837521076202392,0.3653748333454132,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200456261634827,0.2160795778036117,0.9848453402519226,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2249755859375,297.1899108886719,285.0003967285156,1.0,0.5773794054985046,0.4218560755252838,0.4218560755252838,1.0,1.0,-3.0897228717803955,0.971860408782959,2.1178624629974365,0.2754834294319153,0.9471708536148072,0.9471708536148072,0.0,146.62107849121094,120.0,58565.625,0.0,2452.4443359375,1.0,279.4419250488281,283.22979736328125,297.4978942871094,301.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,33555.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684529662132263,1.0,0.0,0.0,3.696592330932617,3.6966164112091056,9.117933359448216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.201171875,0.0,1567.099853515625,1895.4371337890625,0.0,3108.298095703125,0.9140253067016602,1.0,0.0,3.0,1.0,0.0
17843700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9273817539215088,0.4515066146850586,0.4077466428279876,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.9933835864067078,0.5564579367637634,0.5270156860351562,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957180976867676,0.4107917845249176,0.2885453999042511,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754681944847107,0.3838125169277191,0.3653748333454132,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279732823371887,0.2160074710845947,0.9838901162147522,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.23101806640625,297.1899719238281,284.8663635253906,1.0,0.5737878680229187,0.4215919077396393,0.4215919077396393,1.0,1.0,-3.0889899730682373,0.9709154963493348,2.118074417114258,0.2748121619224548,0.8550997972488403,0.8550997972488403,0.0,140.71409606933594,120.0,59349.3203125,0.0,2419.93310546875,1.0,279.1966552734375,283.08056640625,297.53619384765625,301.4510498046875,293.1499938964844,293.1499938964844,279.1499938964844,37969.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747455477714539,1.0,0.0,0.0,3.657506704330444,3.6575310230255127,8.926136843001586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3623046875,0.0,1556.30078125,1895.4371337890625,0.0,3167.320556640625,0.9060152173042296,1.0,0.0,3.0,1.0,0.0
17843760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378504753112792,0.4506027698516845,0.4067524969577789,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981018066406,0.9990000128746032,0.5572113990783691,0.5246906280517578,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9053705334663392,0.4108530282974243,0.2884551286697387,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846633434295654,0.383736789226532,0.3651340305805206,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7346892356872559,0.2158350646495819,0.9823310971260072,284.8979797363281,284.95001220703125,300.5155029296875,294.48681640625,298.2356872558594,297.1884155273437,284.8992614746094,1.0,0.5698787569999695,0.4213401973247528,0.4213401973247528,1.0,1.0,-3.0824761390686035,0.9678645133972168,2.1146116256713867,0.2736023962497711,0.8509184718132019,0.8509184718132019,0.0,135.70147705078125,108.0,58923.01171875,0.0,2381.58203125,1.0,279.1576232910156,283.11090087890625,297.508056640625,301.359619140625,293.1499938964844,293.1499938964844,279.45001220703125,39247.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765360116958618,1.0,0.0,0.0,3.5614893436431885,3.5615129470825195,8.463628660138056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.291015625,0.0,1460.615234375,1895.4371337890625,0.0,3184.109375,0.8883986473083496,1.0,0.0,3.0,1.0,0.0
17843820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9546329975128174,0.449978619813919,0.4056884348392486,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815673828125,0.9990000128746032,0.562487006187439,0.499192863702774,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230005145072936,0.4118638932704925,0.2887974381446838,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000352621078491,0.3842519223690033,0.3651841878890991,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458881735801697,0.2158749550580978,0.9807156920433044,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2582702636719,297.2064819335937,284.9792785644531,1.0,0.5603756904602051,0.4208367168903351,0.4208367168903351,1.0,1.0,-3.049357652664185,0.9544571042060852,2.094900369644165,0.2677133977413177,0.9225798845291138,0.9225798845291138,0.0,127.35735321044922,111.0,57703.18359375,0.0,2276.970458984375,1.0,279.4425048828125,283.2167053222656,297.42974853515625,301.14129638671875,293.1499938964844,293.1499938964844,279.1499938964844,34128.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678761720657349,1.0,0.0,0.0,3.656293869018554,3.656317710876465,8.920218306229799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.552734375,0.0,1526.15380859375,1895.4371337890625,0.0,3102.88720703125,0.9049476385116576,1.0,0.0,3.0,1.0,0.0
17843880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9546329975128174,0.449978619813919,0.4056884348392486,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815673828125,0.9990000128746032,0.562487006187439,0.499192863702774,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230005145072936,0.4118638932704925,0.2887974381446838,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000352621078491,0.3842519223690033,0.3651841878890991,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458881735801697,0.2158749550580978,0.9807156920433044,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2582702636719,297.2064819335937,284.9792785644531,1.0,0.5603756904602051,0.4208367168903351,0.4208367168903351,1.0,1.0,-3.049357652664185,0.9544571042060852,2.094900369644165,0.2677133977413177,0.9225798845291138,0.9225798845291138,0.0,127.35735321044922,111.0,57703.18359375,0.0,2276.970458984375,1.0,279.4425048828125,283.2167053222656,297.42974853515625,301.14129638671875,293.1499938964844,293.1499938964844,279.1499938964844,34128.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678761720657349,1.0,0.0,0.0,3.656293869018554,3.656317710876465,8.920218306229799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.552734375,0.0,1526.15380859375,1895.4371337890625,0.0,3102.88720703125,0.9049476385116576,1.0,0.0,3.0,1.0,0.0
17843940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639222621917723,0.4483284056186676,0.4042873382568359,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.9990000128746032,0.5694888830184937,0.4839107096195221,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.934547483921051,0.4122074842453003,0.2890456616878509,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909935176372528,0.3842015564441681,0.365128755569458,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530239820480347,0.2156761288642883,0.9794237017631532,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.2849426269531,297.2300720214844,284.8991394042969,1.0,0.5549408197402954,0.4203332662582397,0.4203332662582397,1.0,1.0,-3.027960538864136,0.9453663229942322,2.082594156265259,0.2632376253604889,0.8307930827140808,0.8307930827140808,0.0,122.47911834716795,129.0,57642.85546875,0.0,2213.307373046875,1.0,279.15802001953125,283.1239929199219,297.4347839355469,301.2070007324219,293.1499938964844,293.1499938964844,279.45001220703125,39935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737213611602783,1.0,0.0,0.0,3.47275447845459,3.4727776050567627,8.047138067013293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.177734375,0.0,1372.78515625,1895.4371337890625,0.0,3157.715576171875,0.8695999979972839,1.0,0.0,3.0,1.0,0.0
17844000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639222621917723,0.4483284056186676,0.4042873382568359,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.9990000128746032,0.5694888830184937,0.4839107096195221,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.934547483921051,0.4122074842453003,0.2890456616878509,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909935176372528,0.3842015564441681,0.365128755569458,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530239820480347,0.2156761288642883,0.9794237017631532,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.2849426269531,297.2300720214844,284.8991394042969,1.0,0.5549408197402954,0.4203332662582397,0.4203332662582397,1.0,1.0,-3.027960538864136,0.9453663229942322,2.082594156265259,0.2632376253604889,0.8307930827140808,0.8307930827140808,0.0,122.47911834716795,129.0,57642.85546875,0.0,2213.307373046875,1.0,279.15802001953125,283.1239929199219,297.4347839355469,301.2070007324219,293.1499938964844,293.1499938964844,279.45001220703125,39935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737213611602783,1.0,0.0,0.0,3.47275447845459,3.4727776050567627,8.047138067013293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.177734375,0.0,1372.78515625,1895.4371337890625,0.0,3157.715576171875,0.8695999979972839,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600849747657776,0.4479601085186004,0.4037330448627472,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.9990000128746032,0.5759838819503784,0.4888731837272644,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318275451660156,0.4135412871837616,0.2898250520229339,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070176482200624,0.3849008083343506,0.3656437695026397,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507821321487427,0.2159691005945205,0.9803480505943298,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.31451416015625,297.2536315917969,285.00250244140625,1.0,0.5575875639915466,0.4203677773475647,0.4203677773475647,1.0,1.0,-3.035886764526367,0.9483403563499452,2.0875465869903564,0.2640606760978699,0.9223095178604126,0.9223095178604126,0.0,124.06533813476562,147.0,57122.765625,0.0,2235.685546875,1.0,279.4410705566406,283.2395324707031,297.3674621582031,301.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,33411.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644132018089294,1.0,0.0,0.0,3.594568252563477,3.5945913791656494,8.621578331258206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.08984375,0.0,1453.2962646484375,1895.4371337890625,0.0,3070.40087890625,0.8910572528839111,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600849747657776,0.4479601085186004,0.4037330448627472,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.9990000128746032,0.5759838819503784,0.4888731837272644,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318275451660156,0.4135412871837616,0.2898250520229339,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070176482200624,0.3849008083343506,0.3656437695026397,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507821321487427,0.2159691005945205,0.9803480505943298,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.31451416015625,297.2536315917969,285.00250244140625,1.0,0.5575875639915466,0.4203677773475647,0.4203677773475647,1.0,1.0,-3.035886764526367,0.9483403563499452,2.0875465869903564,0.2640606760978699,0.9223095178604126,0.9223095178604126,0.0,124.06533813476562,147.0,57122.765625,0.0,2235.685546875,1.0,279.4410705566406,283.2395324707031,297.3674621582031,301.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,33411.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644132018089294,1.0,0.0,0.0,3.594568252563477,3.5945913791656494,8.621578331258206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.08984375,0.0,1453.2962646484375,1895.4371337890625,0.0,3070.40087890625,0.8910572528839111,1.0,0.0,3.0,1.0,0.0
17844180,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445579648017884,0.4464905560016632,0.4028830826282501,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.922119140625,0.9990000128746032,0.5781605839729309,0.5102025866508484,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174075126647948,0.4141616523265838,0.2905629575252533,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940948247909546,0.384981632232666,0.3661142587661743,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410027384757996,0.2158893048763275,0.9816279411315918,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3260498046875,297.2496643066406,284.9233703613281,1.0,0.5656542778015137,0.420402318239212,0.420402318239212,1.0,1.0,-3.063483715057373,0.958534061908722,2.104949712753296,0.2680307626724243,0.8507130146026611,0.8507130146026611,0.0,130.86337280273438,150.0,58073.5703125,0.0,2321.02685546875,1.0,279.15869140625,283.1316833496094,297.3905334472656,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37974.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732854723930359,1.0,0.0,0.0,3.4936115741729736,3.4936344623565674,8.14408906535391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.98046875,0.0,1380.17724609375,1895.4371337890625,0.0,3153.62744140625,0.8725449442863464,1.0,0.0,3.0,1.0,0.0
17844240,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445579648017884,0.4464905560016632,0.4028830826282501,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.922119140625,0.9990000128746032,0.5781605839729309,0.5102025866508484,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174075126647948,0.4141616523265838,0.2905629575252533,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940948247909546,0.384981632232666,0.3661142587661743,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410027384757996,0.2158893048763275,0.9816279411315918,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3260498046875,297.2496643066406,284.9233703613281,1.0,0.5656542778015137,0.420402318239212,0.420402318239212,1.0,1.0,-3.063483715057373,0.958534061908722,2.104949712753296,0.2680307626724243,0.8507130146026611,0.8507130146026611,0.0,130.86337280273438,150.0,58073.5703125,0.0,2321.02685546875,1.0,279.15869140625,283.1316833496094,297.3905334472656,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37974.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732854723930359,1.0,0.0,0.0,3.4936115741729736,3.4936344623565674,8.14408906535391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.98046875,0.0,1380.17724609375,1895.4371337890625,0.0,3153.62744140625,0.8725449442863464,1.0,0.0,3.0,1.0,0.0
