time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374597072601318,0.4462101459503174,0.4024859666824341,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350036621094,0.9990000128746032,0.5783051252365112,0.5198841094970703,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113366007804872,0.414791464805603,0.2909342348575592,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885191082954407,0.3852458298206329,0.366321325302124,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367553114891052,0.2159216105937957,0.9819515347480774,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.32867431640625,297.2433166503906,285.0367736816406,1.0,0.5689563751220703,0.4204195737838745,0.4204195737838745,1.0,1.0,-3.0757410526275635,0.9630473852157592,2.112693548202514,0.2699955403804779,0.9350500106811525,0.9350500106811525,0.0,134.03309631347656,150.0,57551.10546875,0.0,2360.171630859375,1.0,279.3983154296875,283.2533569335937,297.328857421875,300.9700622558594,293.1499938964844,293.1499938964844,279.45001220703125,33208.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684229850769043,1.0,0.0,0.0,3.562748670578003,3.5627713203430176,8.469614840578288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.91015625,0.0,1417.86083984375,1895.4371337890625,0.0,3108.01708984375,0.8854613900184631,1.0,0.0,3.0,1.0,0.0
17844360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.931948721408844,0.4460327923297882,0.4024222791194916,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.9990000128746032,0.5783355236053467,0.5277795791625977,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9069666862487792,0.4155442416667938,0.2915104627609253,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8842894434928894,0.3856022655963897,0.3667345941066742,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335017919540405,0.2159965485334396,0.9826975464820862,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3301086425781,297.2372741699219,285.0182189941406,1.0,0.5720472931861877,0.4199629724025726,0.4199629724025726,1.0,1.0,-3.0872445106506348,0.9661647081375122,2.121079921722412,0.2706125974655151,0.9518723487854004,0.9518723487854004,0.0,136.71307373046875,153.0,57865.484375,0.0,2395.635986328125,1.0,279.4420471191406,283.2349548339844,297.32763671875,301.02716064453125,293.1499938964844,293.1499938964844,279.1499938964844,32407.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677862882614136,1.0,0.0,0.0,3.648977756500244,3.649001121520996,8.884555882104905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.654296875,0.0,1505.162353515625,1895.4371337890625,0.0,3102.0439453125,0.9023311138153076,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205392003059388,0.4443140923976898,0.401359349489212,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.9990000128746032,0.576882004737854,0.543271005153656,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8985691666603088,0.4160571098327636,0.2921755313873291,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758243322372437,0.3854809403419494,0.3670065701007843,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269159555435181,0.215601161122322,0.982459545135498,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32489013671875,297.2146911621094,284.9101867675781,1.0,0.5774577260017395,0.4190497696399688,0.4190497696399688,1.0,1.0,-3.105438232421875,0.970457136631012,2.134981155395508,0.2710368931293487,0.8598499298095703,0.8598499298095703,0.0,141.9115447998047,156.0,58715.890625,0.0,2457.3154296875,1.0,279.1576232910156,283.10272216796875,297.3458557128906,301.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,38183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785243034362793,1.0,0.0,0.0,3.555970430374145,3.555993795394897,8.437418159701338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3359375,0.0,1446.9698486328125,1895.4371337890625,0.0,3202.74951171875,0.8862996101379395,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205392003059388,0.4443140923976898,0.401359349489212,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.9990000128746032,0.576882004737854,0.543271005153656,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8985691666603088,0.4160571098327636,0.2921755313873291,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758243322372437,0.3854809403419494,0.3670065701007843,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269159555435181,0.215601161122322,0.982459545135498,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32489013671875,297.2146911621094,284.9101867675781,1.0,0.5774577260017395,0.4190497696399688,0.4190497696399688,1.0,1.0,-3.105438232421875,0.970457136631012,2.134981155395508,0.2710368931293487,0.8598499298095703,0.8598499298095703,0.0,141.9115447998047,156.0,58715.890625,0.0,2457.3154296875,1.0,279.1576232910156,283.10272216796875,297.3458557128906,301.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,38183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785243034362793,1.0,0.0,0.0,3.555970430374145,3.555993795394897,8.437418159701338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3359375,0.0,1446.9698486328125,1895.4371337890625,0.0,3202.74951171875,0.8862996101379395,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079501032829284,0.443691611289978,0.4007498323917389,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0044860839844,0.9928818941116332,0.5767202973365784,0.5464563369750977,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8887979984283447,0.4173608720302582,0.2930814325809479,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659814596176147,0.3859423398971557,0.3674892485141754,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190344333648682,0.2154685705900192,0.9824717044830322,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3265075683594,297.203857421875,285.0031433105469,1.0,0.5814311504364014,0.4181365668773651,0.4181365668773651,1.0,1.0,-3.109934568405152,0.9697412252426147,2.140193223953247,0.2694811820983886,0.9513479471206664,0.9513479471206664,0.0,147.81658935546875,159.0,58117.75,0.0,2497.4189453125,1.0,279.4417724609375,283.2113342285156,297.2753601074219,300.998046875,293.1499938964844,293.1499938964844,279.1499938964844,33094.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723629117012024,1.0,0.0,0.0,3.6866295337677,3.6866533756256095,9.068851340998664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7470703125,0.0,1552.343505859375,1895.4371337890625,0.0,3144.97509765625,0.9114206433296204,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079501032829284,0.443691611289978,0.4007498323917389,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0044860839844,0.9928818941116332,0.5767202973365784,0.5464563369750977,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8887979984283447,0.4173608720302582,0.2930814325809479,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659814596176147,0.3859423398971557,0.3674892485141754,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190344333648682,0.2154685705900192,0.9824717044830322,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3265075683594,297.203857421875,285.0031433105469,1.0,0.5814311504364014,0.4181365668773651,0.4181365668773651,1.0,1.0,-3.109934568405152,0.9697412252426147,2.140193223953247,0.2694811820983886,0.9513479471206664,0.9513479471206664,0.0,147.81658935546875,159.0,58117.75,0.0,2497.4189453125,1.0,279.4417724609375,283.2113342285156,297.2753601074219,300.998046875,293.1499938964844,293.1499938964844,279.1499938964844,33094.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723629117012024,1.0,0.0,0.0,3.6866295337677,3.6866533756256095,9.068851340998664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7470703125,0.0,1552.343505859375,1895.4371337890625,0.0,3144.97509765625,0.9114206433296204,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8976944088935852,0.4419242441654205,0.3996384441852569,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.985206127166748,0.5770715475082397,0.5469933152198792,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804720044136047,0.4178585410118103,0.2937382459640503,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576534986495972,0.385742723941803,0.3676944077014923,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119198441505432,0.2149644196033477,0.9817323088645936,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3282165527344,297.1940002441406,284.8992919921875,1.0,0.5843583941459656,0.4173610806465149,0.4173610806465149,1.0,1.0,-3.109696388244629,0.96763676404953,2.142059564590454,0.2676351070404053,0.8530024290084839,0.8530024290084839,0.0,153.0131378173828,162.0,58604.03125,0.0,2524.302734375,1.0,279.157470703125,283.0887756347656,297.2909240722656,301.11541748046875,293.1499938964844,293.1499938964844,279.45001220703125,39027.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811790943145752,1.0,0.0,0.0,3.561163187026977,3.5611867904663086,8.462078540105722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6826171875,0.0,1458.6614990234375,1895.4371337890625,0.0,3227.6298828125,0.8881331086158752,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8976944088935852,0.4419242441654205,0.3996384441852569,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.985206127166748,0.5770715475082397,0.5469933152198792,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804720044136047,0.4178585410118103,0.2937382459640503,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576534986495972,0.385742723941803,0.3676944077014923,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119198441505432,0.2149644196033477,0.9817323088645936,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3282165527344,297.1940002441406,284.8992919921875,1.0,0.5843583941459656,0.4173610806465149,0.4173610806465149,1.0,1.0,-3.109696388244629,0.96763676404953,2.142059564590454,0.2676351070404053,0.8530024290084839,0.8530024290084839,0.0,153.0131378173828,162.0,58604.03125,0.0,2524.302734375,1.0,279.157470703125,283.0887756347656,297.2909240722656,301.11541748046875,293.1499938964844,293.1499938964844,279.45001220703125,39027.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811790943145752,1.0,0.0,0.0,3.561163187026977,3.5611867904663086,8.462078540105722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6826171875,0.0,1458.6614990234375,1895.4371337890625,0.0,3227.6298828125,0.8881331086158752,1.0,0.0,3.0,1.0,0.0
17844780,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910720348358154,0.4413928985595703,0.3990023136138916,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00146484375,0.9803329110145568,0.5789430141448975,0.5485381484031677,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754433393478394,0.4192892909049988,0.2946482896804809,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524044156074524,0.3862505257129669,0.368108868598938,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069419622421265,0.2148739695549011,0.9813779592514038,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.33819580078125,297.1967163085937,285.00054931640625,1.0,0.5868354439735413,0.4165855646133423,0.4165855646133423,1.0,1.0,-3.111946582794189,0.9664610624313354,2.145485639572144,0.2658850252628326,0.9445583820343018,0.9445583820343018,0.0,156.76123046875,165.0,57928.83203125,0.0,2548.540771484375,1.0,279.4417724609375,283.20611572265625,297.2257080078125,300.93359375,293.1499938964844,293.1499938964844,279.1499938964844,33410.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731983304023743,1.0,0.0,0.0,3.679172992706299,3.679196834564209,9.032203251990722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.8291015625,0.0,1546.3389892578125,1895.4371337890625,0.0,3152.810546875,0.9100087285041808,1.0,0.0,3.0,1.0,0.0
17844840,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910720348358154,0.4413928985595703,0.3990023136138916,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00146484375,0.9803329110145568,0.5789430141448975,0.5485381484031677,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754433393478394,0.4192892909049988,0.2946482896804809,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524044156074524,0.3862505257129669,0.368108868598938,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069419622421265,0.2148739695549011,0.9813779592514038,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.33819580078125,297.1967163085937,285.00054931640625,1.0,0.5868354439735413,0.4165855646133423,0.4165855646133423,1.0,1.0,-3.111946582794189,0.9664610624313354,2.145485639572144,0.2658850252628326,0.9445583820343018,0.9445583820343018,0.0,156.76123046875,165.0,57928.83203125,0.0,2548.540771484375,1.0,279.4417724609375,283.20611572265625,297.2257080078125,300.93359375,293.1499938964844,293.1499938964844,279.1499938964844,33410.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731983304023743,1.0,0.0,0.0,3.679172992706299,3.679196834564209,9.032203251990722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.8291015625,0.0,1546.3389892578125,1895.4371337890625,0.0,3152.810546875,0.9100087285041808,1.0,0.0,3.0,1.0,0.0
17844900,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881421089172363,0.4406536817550659,0.3986883461475372,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.9782091379165648,0.579539954662323,0.5494064688682556,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733240365982056,0.4196895658969879,0.2951338291168213,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501647114753723,0.3862605094909668,0.3683575987815857,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047634124755859,0.2147118151187896,0.98142409324646,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.34088134765625,297.1951599121094,284.86834716796875,1.0,0.5880351066589355,0.416197806596756,0.416197806596756,1.0,1.0,-3.1135568618774414,0.9660394191741944,2.147517442703247,0.2651747763156891,0.8539669513702393,0.8539669513702393,0.0,158.4944610595703,165.0,58761.51171875,0.0,2560.85400390625,1.0,279.197021484375,283.0582580566406,297.2712707519531,301.1402893066406,293.1499938964844,293.1499938964844,279.1499938964844,37820.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794576525688171,1.0,0.0,0.0,3.642609119415283,3.642633438110352,8.85356996604969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.8291015625,0.0,1538.55419921875,1895.4371337890625,0.0,3211.497802734375,0.9026023149490356,1.0,0.0,3.0,1.0,0.0
17844960,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8843932747840881,0.4397746324539184,0.3979633450508117,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.9753251671791076,0.5800051093101501,0.5499122738838196,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.870475709438324,0.4199664294719696,0.2953819334506988,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472772240638733,0.3861450254917145,0.3683389127254486,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7019733786582947,0.2144596725702285,0.9807438850402832,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3426513671875,297.19207763671875,284.9028625488281,1.0,0.5890721082687378,0.4159367680549621,0.4159367680549621,1.0,1.0,-3.11275315284729,0.9650515913963318,2.1477017402648926,0.2643941640853882,0.8512837886810303,0.8512837886810303,0.0,160.49105834960938,168.0,58431.27734375,0.0,2569.908203125,1.0,279.1577453613281,283.0890808105469,297.25103759765625,301.0609741210937,293.1499938964844,293.1499938964844,279.45001220703125,39043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812286853790283,1.0,0.0,0.0,3.550720453262329,3.55074405670166,8.412523015977058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.103515625,0.0,1447.6495361328125,1895.4371337890625,0.0,3228.093994140625,0.8858824968338013,1.0,0.0,3.0,1.0,0.0
17845020,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795714974403381,0.4393337070941925,0.397394984960556,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.9718384146690368,0.5820865035057068,0.5517084002494812,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672062754631042,0.42154461145401,0.2963806092739105,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436751365661621,0.386721134185791,0.3687962293624878,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983091831207275,0.2144359201192855,0.9805821776390076,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3534851074219,297.1968688964844,285.00311279296875,1.0,0.5912160277366638,0.4154146611690521,0.4154146611690521,1.0,1.0,-3.1157774925231934,0.9648038148880004,2.150973558425904,0.2633566856384277,0.9441577792167664,0.9441577792167664,0.0,163.48971557617188,171.0,57809.890625,0.0,2591.71826171875,1.0,279.44171142578125,283.2051086425781,297.1943664550781,300.8915405273437,293.1499938964844,293.1499938964844,279.1499938964844,33328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730252385139465,1.0,0.0,0.0,3.672563076019287,3.672586917877197,8.99977862900414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.61328125,0.0,1538.301025390625,1895.4371337890625,0.0,3151.18701171875,0.908473789691925,1.0,0.0,3.0,1.0,0.0
17845080,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795714974403381,0.4393337070941925,0.397394984960556,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.9718384146690368,0.5820865035057068,0.5517084002494812,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672062754631042,0.42154461145401,0.2963806092739105,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436751365661621,0.386721134185791,0.3687962293624878,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983091831207275,0.2144359201192855,0.9805821776390076,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3534851074219,297.1968688964844,285.00311279296875,1.0,0.5912160277366638,0.4154146611690521,0.4154146611690521,1.0,1.0,-3.1157774925231934,0.9648038148880004,2.150973558425904,0.2633566856384277,0.9441577792167664,0.9441577792167664,0.0,163.48971557617188,171.0,57809.890625,0.0,2591.71826171875,1.0,279.44171142578125,283.2051086425781,297.1943664550781,300.8915405273437,293.1499938964844,293.1499938964844,279.1499938964844,33328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730252385139465,1.0,0.0,0.0,3.672563076019287,3.672586917877197,8.99977862900414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.61328125,0.0,1538.301025390625,1895.4371337890625,0.0,3151.18701171875,0.908473789691925,1.0,0.0,3.0,1.0,0.0
17845140,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739893436431885,0.4377764761447906,0.3964008688926697,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.9675071239471436,0.5831856727600098,0.553131103515625,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632988929748535,0.4223344624042511,0.2971855998039245,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395325541496277,0.3866574764251709,0.3690559267997741,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941550374031067,0.2140617370605468,0.9800833463668824,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573913574219,297.1929016113281,284.9043884277344,1.0,0.5932872295379639,0.4148925542831421,0.4148925542831421,1.0,1.0,-3.11698055267334,0.963883340358734,2.153097152709961,0.2622178196907043,0.8517864346504211,0.8517864346504211,0.0,166.8531036376953,174.0,58360.12890625,0.0,2611.945068359375,1.0,279.1575927734375,283.0869140625,297.2273254394531,301.02984619140625,293.1499938964844,293.1499938964844,279.45001220703125,38931.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810587525367737,1.0,0.0,0.0,3.548381805419922,3.548405408859253,8.401445370509464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.1689453125,0.0,1444.348388671875,1895.4371337890625,0.0,3226.502197265625,0.8852751851081848,1.0,0.0,3.0,1.0,0.0
17845200,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739893436431885,0.4377764761447906,0.3964008688926697,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.9675071239471436,0.5831856727600098,0.553131103515625,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632988929748535,0.4223344624042511,0.2971855998039245,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395325541496277,0.3866574764251709,0.3690559267997741,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941550374031067,0.2140617370605468,0.9800833463668824,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573913574219,297.1929016113281,284.9043884277344,1.0,0.5932872295379639,0.4148925542831421,0.4148925542831421,1.0,1.0,-3.11698055267334,0.963883340358734,2.153097152709961,0.2622178196907043,0.8517864346504211,0.8517864346504211,0.0,166.8531036376953,174.0,58360.12890625,0.0,2611.945068359375,1.0,279.1575927734375,283.0869140625,297.2273254394531,301.02984619140625,293.1499938964844,293.1499938964844,279.45001220703125,38931.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810587525367737,1.0,0.0,0.0,3.548381805419922,3.548405408859253,8.401445370509464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.1689453125,0.0,1444.348388671875,1895.4371337890625,0.0,3226.502197265625,0.8852751851081848,1.0,0.0,3.0,1.0,0.0
17845260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.879382848739624,0.4414428174495697,0.3985492587089538,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310974121094,0.974151611328125,0.5894898772239685,0.5578241944313049,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701143860816956,0.4282585382461548,0.3004167377948761,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845443606376648,0.3916317820549011,0.3725451231002807,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011111974716187,0.2187377959489822,0.9952318072319032,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.397216796875,297.23895263671875,285.03106689453125,1.0,0.5972314476966858,0.4143509864807129,0.4143509864807129,1.0,1.0,-3.151449918746948,0.9749510288238524,2.176498889923096,0.264948308467865,0.969476580619812,0.969476580619812,0.0,165.63339233398438,177.0,58341.98828125,0.0,2673.280517578125,1.0,279.4417419433594,283.21759033203125,297.18023681640625,300.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735957145690918,1.0,0.0,0.0,3.693804025650024,3.693827867507935,9.104182936425786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.685546875,0.0,1555.868408203125,1895.4371337890625,0.0,3156.537353515625,0.912841796875,1.0,0.0,3.0,1.0,0.0
17845320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.879382848739624,0.4414428174495697,0.3985492587089538,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310974121094,0.974151611328125,0.5894898772239685,0.5578241944313049,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701143860816956,0.4282585382461548,0.3004167377948761,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845443606376648,0.3916317820549011,0.3725451231002807,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011111974716187,0.2187377959489822,0.9952318072319032,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.397216796875,297.23895263671875,285.03106689453125,1.0,0.5972314476966858,0.4143509864807129,0.4143509864807129,1.0,1.0,-3.151449918746948,0.9749510288238524,2.176498889923096,0.264948308467865,0.969476580619812,0.969476580619812,0.0,165.63339233398438,177.0,58341.98828125,0.0,2673.280517578125,1.0,279.4417419433594,283.21759033203125,297.18023681640625,300.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735957145690918,1.0,0.0,0.0,3.693804025650024,3.693827867507935,9.104182936425786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.685546875,0.0,1555.868408203125,1895.4371337890625,0.0,3156.537353515625,0.912841796875,1.0,0.0,3.0,1.0,0.0
17845380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793163299560547,0.4418694376945495,0.3996196687221527,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.9753471612930298,0.5928384065628052,0.5616469979286194,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.87183678150177,0.4313926696777344,0.3030679225921631,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467360734939575,0.3940407335758209,0.3754211366176605,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7038845419883728,0.2213395684957504,1.0093392133712769,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41375732421875,297.2530822753906,284.9181213378906,1.0,0.6020654439926147,0.4138093888759613,0.4138093888759613,1.0,1.0,-3.180964231491089,0.9841304421424866,2.196833610534668,0.2677664160728454,0.884741485118866,0.884741485118866,0.0,167.45838928222656,180.0,59717.140625,0.0,2742.233154296875,1.0,279.1568603515625,283.0733947753906,297.2254943847656,301.1014709472656,293.1499938964844,293.1499938964844,279.45001220703125,37406.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851035237312317,1.0,0.0,0.0,3.643054246902466,3.643078565597534,8.855733995005721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1513671875,0.0,1535.959716796875,1895.4371337890625,0.0,3264.387939453125,0.9048761129379272,1.0,0.0,3.0,1.0,0.0
17845440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793163299560547,0.4418694376945495,0.3996196687221527,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.9753471612930298,0.5928384065628052,0.5616469979286194,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.87183678150177,0.4313926696777344,0.3030679225921631,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467360734939575,0.3940407335758209,0.3754211366176605,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7038845419883728,0.2213395684957504,1.0093392133712769,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41375732421875,297.2530822753906,284.9181213378906,1.0,0.6020654439926147,0.4138093888759613,0.4138093888759613,1.0,1.0,-3.180964231491089,0.9841304421424866,2.196833610534668,0.2677664160728454,0.884741485118866,0.884741485118866,0.0,167.45838928222656,180.0,59717.140625,0.0,2742.233154296875,1.0,279.1568603515625,283.0733947753906,297.2254943847656,301.1014709472656,293.1499938964844,293.1499938964844,279.45001220703125,37406.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851035237312317,1.0,0.0,0.0,3.643054246902466,3.643078565597534,8.855733995005721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1513671875,0.0,1535.959716796875,1895.4371337890625,0.0,3264.387939453125,0.9048761129379272,1.0,0.0,3.0,1.0,0.0
17845500,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8775497078895569,0.4422058463096618,0.3997538983821869,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391540527344,0.9742312431335448,0.5945273637771606,0.5631046891212463,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8709695339202881,0.4329355955123901,0.3040692806243896,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457368016242981,0.3950961530208587,0.3763828873634338,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7035036683082581,0.2223408669233322,1.0141173601150513,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.420654296875,297.2587890625,285.04180908203125,1.0,0.6043181419372559,0.4135386049747467,0.4135386049747467,1.0,1.0,-3.1909823417663574,0.9870153069496156,2.2039670944213867,0.268369048833847,0.9752733111381532,0.9752733111381532,0.0,169.15109252929688,180.0,59096.546875,0.0,2771.75048828125,1.0,279.4021911621094,283.2077331542969,297.1673278808594,300.90020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33303.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808210492134094,1.0,0.0,0.0,3.704404592514038,3.7044286727905273,9.156512987829046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8955078125,0.0,1574.0684814453125,1895.4371337890625,0.0,3224.2744140625,0.917195737361908,1.0,0.0,3.0,1.0,0.0
17845560,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763236999511719,0.442639023065567,0.4001970887184143,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9735563397407532,0.5962836146354675,0.5648136734962463,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8705509901046753,0.4345418810844421,0.3052273392677307,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8450998067855835,0.3961732685565948,0.3774636387825012,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033376097679138,0.2232789248228073,1.018755316734314,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.4267272949219,297.26483154296875,285.03082275390625,1.0,0.6065875887870789,0.4129445254802704,0.4129445254802704,1.0,1.0,-3.2018392086029053,0.989389717578888,2.212449312210083,0.268288791179657,1.0,1.0,0.0,170.68414306640625,183.0,59438.5625,0.0,2802.28564453125,1.0,279.4431457519531,283.19647216796875,297.1700439453125,300.96307373046875,293.1499938964844,293.1499938964844,279.1499938964844,32467.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804140090942383,1.0,0.0,0.0,3.787435531616211,3.7874600887298575,9.57158249548229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.4287109375,0.0,1664.0909423828125,1895.4371337890625,0.0,3220.460205078125,0.9336768984794616,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712687492370605,0.4418781101703644,0.4000415802001953,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.9696469902992249,0.5982500910758972,0.5671963095664978,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672653436660767,0.4364361464977264,0.3068987131118774,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416062593460083,0.3971753418445587,0.3788584172725677,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700709879398346,0.2242641299962997,1.0250495672225952,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4276123046875,297.2623596191406,284.8993530273437,1.0,0.6106510758399963,0.4117563664913177,0.4117563664913177,1.0,1.0,-3.215785503387451,0.9912052154541016,2.2245802879333496,0.2670919001102447,0.8944019675254822,0.8944019675254822,0.0,174.8094482421875,186.0,60509.39453125,0.0,2853.6142578125,1.0,279.1571350097656,283.04071044921875,297.1993408203125,301.1337890625,293.1499938964844,293.1499938964844,279.45001220703125,37877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915247321128845,1.0,0.0,0.0,3.722189664840698,3.722214698791504,9.244646435035976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.40234375,0.0,1629.29931640625,1895.4371337890625,0.0,3324.464111328125,0.92274010181427,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712687492370605,0.4418781101703644,0.4000415802001953,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.9696469902992249,0.5982500910758972,0.5671963095664978,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672653436660767,0.4364361464977264,0.3068987131118774,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416062593460083,0.3971753418445587,0.3788584172725677,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700709879398346,0.2242641299962997,1.0250495672225952,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4276123046875,297.2623596191406,284.8993530273437,1.0,0.6106510758399963,0.4117563664913177,0.4117563664913177,1.0,1.0,-3.215785503387451,0.9912052154541016,2.2245802879333496,0.2670919001102447,0.8944019675254822,0.8944019675254822,0.0,174.8094482421875,186.0,60509.39453125,0.0,2853.6142578125,1.0,279.1571350097656,283.04071044921875,297.1993408203125,301.1337890625,293.1499938964844,293.1499938964844,279.45001220703125,37877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915247321128845,1.0,0.0,0.0,3.722189664840698,3.722214698791504,9.244646435035976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.40234375,0.0,1629.29931640625,1895.4371337890625,0.0,3324.464111328125,0.92274010181427,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685095310211182,0.4419877827167511,0.399888664484024,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.9674319624900818,0.5997622013092041,0.5683974623680115,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8654510974884033,0.4378666281700134,0.3077564537525177,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396390676498413,0.3979634344577789,0.3794836699962616,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990677714347839,0.2248361706733703,1.0275620222091677,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.429931640625,297.2640991210937,285.0304870605469,1.0,0.6126693487167358,0.41109099984169,0.41109099984169,1.0,1.0,-3.221843957901001,0.9915928840637208,2.2302510738372803,0.2660179734230041,0.9885358810424804,0.9885358810424804,0.0,177.0223846435547,186.0,59722.55859375,0.0,2878.367919921875,1.0,279.4134216308594,283.185546875,297.134521484375,300.9178466796875,293.1499938964844,293.1499938964844,279.45001220703125,33607.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861844539642334,1.0,0.0,0.0,3.7797906398773193,3.779815673828125,9.532982403470668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1484375,0.0,1663.8790283203125,1895.4371337890625,0.0,3274.50732421875,0.9339970350265504,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672608733177185,0.442227691411972,0.4001364707946777,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.966571807861328,0.6010950803756714,0.5696766376495361,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8648717999458313,0.4391324818134308,0.3086530268192291,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388396501541138,0.3987024128437042,0.3802024722099304,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984377503395081,0.2253448069095611,1.0300098657608032,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4327697753906,297.2669677734375,285.0207824707031,1.0,0.6142973899841309,0.4105682075023651,0.4105682075023651,1.0,1.0,-3.2285640239715576,0.9925877451896667,2.235976219177246,0.2654590308666229,1.0,1.0,0.0,178.38392639160156,189.0,59912.77734375,0.0,2899.895751953125,1.0,279.4437561035156,283.1765441894531,297.13726806640625,300.965087890625,293.1499938964844,293.1499938964844,279.1499938964844,33184.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854792714118958,1.0,0.0,0.0,3.837847232818604,3.837872743606568,9.828079328144668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6904296875,0.0,1730.2203369140625,1895.4371337890625,0.0,3267.90576171875,0.9454286694526672,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626620173454285,0.4413403868675232,0.3998192250728607,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.9627994894981384,0.6027929782867432,0.5717485547065735,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619445562362671,0.4408951699733734,0.3101898729801178,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356131315231323,0.3994646966457367,0.3813031613826751,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.695614218711853,0.2258853465318679,1.0339151620864868,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4311828613281,297.2616577148437,284.8941955566406,1.0,0.6176663041114807,0.4096965193748474,0.4096965193748474,1.0,1.0,-3.2385518550872803,0.9937612414360046,2.244790554046631,0.2644607126712799,0.8971330523490906,0.8971330523490906,0.0,182.21270751953125,192.0,60856.44140625,0.0,2942.0107421875,1.0,279.1568603515625,283.0270690917969,297.1643981933594,301.121826171875,293.1499938964844,293.1499938964844,279.45001220703125,38306.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953053951263428,1.0,0.0,0.0,3.756082534790039,3.756108045578003,9.413769248567404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.162109375,0.0,1672.18505859375,1895.4371337890625,0.0,3359.785888671875,0.9306302666664124,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626620173454285,0.4413403868675232,0.3998192250728607,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.9627994894981384,0.6027929782867432,0.5717485547065735,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619445562362671,0.4408951699733734,0.3101898729801178,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356131315231323,0.3994646966457367,0.3813031613826751,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.695614218711853,0.2258853465318679,1.0339151620864868,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4311828613281,297.2616577148437,284.8941955566406,1.0,0.6176663041114807,0.4096965193748474,0.4096965193748474,1.0,1.0,-3.2385518550872803,0.9937612414360046,2.244790554046631,0.2644607126712799,0.8971330523490906,0.8971330523490906,0.0,182.21270751953125,192.0,60856.44140625,0.0,2942.0107421875,1.0,279.1568603515625,283.0270690917969,297.1643981933594,301.121826171875,293.1499938964844,293.1499938964844,279.45001220703125,38306.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953053951263428,1.0,0.0,0.0,3.756082534790039,3.756108045578003,9.413769248567404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.162109375,0.0,1672.18505859375,1895.4371337890625,0.0,3359.785888671875,0.9306302666664124,1.0,0.0,3.0,1.0,0.0
17845980,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593317866325378,0.4416690468788147,0.3998653292655945,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.960214912891388,0.6055149435997009,0.5740730166435242,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601625561714172,0.4435973167419433,0.3119203746318817,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8333680629730225,0.4009120464324951,0.382529616355896,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.693568229675293,0.2267390638589859,1.0375951528549194,285.0223083496094,284.95001220703125,301.0766906738281,294.1182556152344,298.4354858398437,297.2655334472656,285.0214233398437,1.0,0.6208242774009705,0.4088248312473297,0.4088248312473297,1.0,1.0,-3.249373435974121,0.9952558279037476,2.254117727279663,0.2633494734764099,1.0,1.0,0.0,185.38560485839844,195.0,60157.5234375,0.0,2982.52294921875,1.0,279.4439392089844,283.16973876953125,297.1024780273437,300.9464416503906,293.1499938964844,293.1499938964844,279.1499938964844,33543.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885313868522644,1.0,0.0,0.0,3.8601903915405273,3.8602161407470703,9.94284619082464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5146484375,0.0,1760.3936767578125,1895.4371337890625,0.0,3296.470458984375,0.9506435990333556,1.0,0.0,3.0,1.0,0.0
17846040,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593317866325378,0.4416690468788147,0.3998653292655945,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.960214912891388,0.6055149435997009,0.5740730166435242,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601625561714172,0.4435973167419433,0.3119203746318817,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8333680629730225,0.4009120464324951,0.382529616355896,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.693568229675293,0.2267390638589859,1.0375951528549194,285.0223083496094,284.95001220703125,301.0766906738281,294.1182556152344,298.4354858398437,297.2655334472656,285.0214233398437,1.0,0.6208242774009705,0.4088248312473297,0.4088248312473297,1.0,1.0,-3.249373435974121,0.9952558279037476,2.254117727279663,0.2633494734764099,1.0,1.0,0.0,185.38560485839844,195.0,60157.5234375,0.0,2982.52294921875,1.0,279.4439392089844,283.16973876953125,297.1024780273437,300.9464416503906,293.1499938964844,293.1499938964844,279.1499938964844,33543.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885313868522644,1.0,0.0,0.0,3.8601903915405273,3.8602161407470703,9.94284619082464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5146484375,0.0,1760.3936767578125,1895.4371337890625,0.0,3296.470458984375,0.9506435990333556,1.0,0.0,3.0,1.0,0.0
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8578488230705261,0.4413619339466095,0.3999513387680053,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.9590964317321776,0.6064592599868774,0.5753042697906494,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594517707824707,0.4446107149124145,0.3128461241722107,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324177861213684,0.401386022567749,0.3832228779792785,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.692711353302002,0.2270252108573913,1.039674162864685,284.8837890625,284.95001220703125,301.0821228027344,294.1097717285156,298.4350891113281,297.2641296386719,284.8794860839844,1.0,0.6224328279495239,0.4083889722824096,0.4083889722824096,1.0,1.0,-3.255410671234131,0.9962095618247986,2.2592010498046875,0.262992799282074,0.918113887310028,0.918113887310028,0.0,186.9269256591797,195.0,61283.265625,0.0,3003.9501953125,1.0,279.19384765625,283.0091857910156,297.1482849121094,301.1663818359375,293.1499938964844,293.1499938964844,279.1499938964844,36562.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89534592628479,1.0,0.0,0.0,3.848711252212525,3.848737239837648,9.883799521048786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.666015625,0.0,1770.123291015625,1895.4371337890625,0.0,3360.1640625,0.9485566020011902,1.0,0.0,3.0,1.0,0.0
