time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.855408787727356,0.4407885670661926,0.3995486199855804,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.9569310545921326,0.6071256995201111,0.5760558247566223,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578457832336426,0.4453951120376587,0.3134750425815582,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306728601455688,0.4016453921794891,0.383589506149292,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910811066627502,0.2271528393030166,1.040805459022522,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.4325561523437,297.25994873046875,284.8936767578125,1.0,0.6238695383071899,0.4079651534557342,0.4079651534557342,1.0,1.0,-3.2583911418914795,0.9961084723472596,2.262282609939575,0.2622361183166504,0.9006390571594238,0.9006390571594238,0.0,188.88221740722656,198.0,61087.38671875,0.0,3021.20068359375,1.0,279.1563415527344,283.01934814453125,297.1296691894531,301.101806640625,293.1499938964844,293.1499938964844,278.8500061035156,38394.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979791402816772,1.0,0.0,0.0,3.777045965194702,3.777071714401245,9.519142736280628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.6484375,0.0,1697.7034912109375,1895.4371337890625,0.0,3384.739501953125,0.9353669285774232,1.0,0.0,3.0,1.0,0.0
17846220,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508357405662537,0.439863920211792,0.3987312316894531,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.952790915966034,0.6085682511329651,0.5774509906768799,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548793196678162,0.447104811668396,0.3146922290325165,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273527026176453,0.4022012650966644,0.3841966092586517,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878877282142639,0.2273619920015335,1.0423439741134644,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4282531738281,297.25341796875,284.88720703125,1.0,0.6264934539794922,0.4071175456047058,0.4071175456047058,1.0,1.0,-3.2631280422210693,0.9954766631126404,2.267651319503784,0.2604506015777588,0.8321957588195801,0.8321957588195801,0.0,192.59063720703125,201.0,61119.05078125,0.0,3052.034912109375,1.0,278.8583068847656,282.9892883300781,297.09552001953125,301.0840148925781,293.1499938964844,293.1499938964844,279.1499938964844,40930.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031107425689696,1.0,0.0,0.0,3.5344223976135254,3.5344460010528564,8.335471761711233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4658203125,0.0,1444.0654296875,1895.4371337890625,0.0,3432.5634765625,0.8840796947479248,1.0,0.0,3.0,1.0,0.0
17846280,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508357405662537,0.439863920211792,0.3987312316894531,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.952790915966034,0.6085682511329651,0.5774509906768799,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548793196678162,0.447104811668396,0.3146922290325165,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273527026176453,0.4022012650966644,0.3841966092586517,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878877282142639,0.2273619920015335,1.0423439741134644,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4282531738281,297.25341796875,284.88720703125,1.0,0.6264934539794922,0.4071175456047058,0.4071175456047058,1.0,1.0,-3.2631280422210693,0.9954766631126404,2.267651319503784,0.2604506015777588,0.8321957588195801,0.8321957588195801,0.0,192.59063720703125,201.0,61119.05078125,0.0,3052.034912109375,1.0,278.8583068847656,282.9892883300781,297.09552001953125,301.0840148925781,293.1499938964844,293.1499938964844,279.1499938964844,40930.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031107425689696,1.0,0.0,0.0,3.5344223976135254,3.5344460010528564,8.335471761711233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4658203125,0.0,1444.0654296875,1895.4371337890625,0.0,3432.5634765625,0.8840796947479248,1.0,0.0,3.0,1.0,0.0
17846340,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.84883052110672,0.4404145181179046,0.3990610241889953,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.000244140625,0.9514334797859192,0.6113715767860413,0.5799089670181274,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543154001235962,0.4500496387481689,0.3166266083717346,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261535167694092,0.4037565588951111,0.3855378627777099,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866817474365234,0.2281737625598907,1.0457175970077517,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4327697753906,297.2598571777344,285.0000305175781,1.0,0.6293321847915649,0.406269907951355,0.406269907951355,1.0,1.0,-3.27446722984314,0.9971690773963928,2.277298212051392,0.259421706199646,0.9266441464424132,0.9266441464424132,0.0,195.0897674560547,189.0,60503.6484375,0.0,3090.5322265625,1.0,279.1414794921875,283.11773681640625,297.0364074707031,300.9005432128906,293.1499938964844,293.1499938964844,278.8500061035156,33928.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937404751777649,1.0,0.0,0.0,3.637042999267578,3.63706636428833,8.826532962302736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.857421875,0.0,1503.3590087890625,1895.4371337890625,0.0,3345.170166015625,0.9010687470436096,1.0,0.0,3.0,1.0,0.0
17846400,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.84883052110672,0.4404145181179046,0.3990610241889953,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.000244140625,0.9514334797859192,0.6113715767860413,0.5799089670181274,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543154001235962,0.4500496387481689,0.3166266083717346,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261535167694092,0.4037565588951111,0.3855378627777099,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866817474365234,0.2281737625598907,1.0457175970077517,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4327697753906,297.2598571777344,285.0000305175781,1.0,0.6293321847915649,0.406269907951355,0.406269907951355,1.0,1.0,-3.27446722984314,0.9971690773963928,2.277298212051392,0.259421706199646,0.9266441464424132,0.9266441464424132,0.0,195.0897674560547,189.0,60503.6484375,0.0,3090.5322265625,1.0,279.1414794921875,283.11773681640625,297.0364074707031,300.9005432128906,293.1499938964844,293.1499938964844,278.8500061035156,33928.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937404751777649,1.0,0.0,0.0,3.637042999267578,3.63706636428833,8.826532962302736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.857421875,0.0,1503.3590087890625,1895.4371337890625,0.0,3345.170166015625,0.9010687470436096,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527606129646301,0.4398024380207062,0.3986259400844574,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140930175781,0.9577454328536988,0.6130770444869995,0.5816248059272766,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599405884742737,0.4521000385284424,0.3180994093418121,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8306987881660461,0.4046526551246643,0.3864091336727142,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908857822418213,0.2286133766174316,1.047519326210022,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42987060546875,297.256591796875,284.91461181640625,1.0,0.6278862953186035,0.4054779410362243,0.4054779410362243,1.0,1.0,-3.2810046672821045,0.9972856640815736,2.2837188243865967,0.2581393718719482,0.8485585451126099,0.8485585451126099,0.0,191.5784149169922,177.0,61116.109375,0.0,3085.096923828125,1.0,278.85845947265625,283.0097045898437,297.06256103515625,301.0372619628906,293.1499938964844,293.1499938964844,279.1499938964844,38528.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013827443122864,1.0,0.0,0.0,3.5188612937927246,3.518884420394897,8.262235837719345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.609375,0.0,1410.3427734375,1895.4371337890625,0.0,3416.470458984375,0.8784348964691162,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527606129646301,0.4398024380207062,0.3986259400844574,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140930175781,0.9577454328536988,0.6130770444869995,0.5816248059272766,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599405884742737,0.4521000385284424,0.3180994093418121,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8306987881660461,0.4046526551246643,0.3864091336727142,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908857822418213,0.2286133766174316,1.047519326210022,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42987060546875,297.256591796875,284.91461181640625,1.0,0.6278862953186035,0.4054779410362243,0.4054779410362243,1.0,1.0,-3.2810046672821045,0.9972856640815736,2.2837188243865967,0.2581393718719482,0.8485585451126099,0.8485585451126099,0.0,191.5784149169922,177.0,61116.109375,0.0,3085.096923828125,1.0,278.85845947265625,283.0097045898437,297.06256103515625,301.0372619628906,293.1499938964844,293.1499938964844,279.1499938964844,38528.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013827443122864,1.0,0.0,0.0,3.5188612937927246,3.518884420394897,8.262235837719345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.609375,0.0,1410.3427734375,1895.4371337890625,0.0,3416.470458984375,0.8784348964691162,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623749017715454,0.4402312934398651,0.3984674215316772,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.9701327681541444,0.6156604886054993,0.5834965705871582,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8713721632957458,0.4549838900566101,0.3197057545185089,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403788208961487,0.4061837196350097,0.3873516619205475,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998099684715271,0.2294225841760635,1.0490739345550537,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4324645996094,297.26177978515625,285.0043029785156,1.0,0.6244365572929382,0.4046859741210937,0.4046859741210937,1.0,1.0,-3.287992715835572,0.9975681900978088,2.2904245853424072,0.2566960453987121,0.9372146725654602,0.9372146725654602,0.0,183.75685119628903,165.0,60578.3359375,0.0,3056.43994140625,1.0,279.1414794921875,283.1167907714844,297.0053405761719,300.8749694824219,293.1499938964844,293.1499938964844,278.8500061035156,33238.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945134878158569,1.0,0.0,0.0,3.6433186531066895,3.6433420181274414,8.857019224706164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4833984375,0.0,1505.1273193359375,1895.4371337890625,0.0,3352.390380859375,0.9018374085426332,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623749017715454,0.4402312934398651,0.3984674215316772,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.9701327681541444,0.6156604886054993,0.5834965705871582,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8713721632957458,0.4549838900566101,0.3197057545185089,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403788208961487,0.4061837196350097,0.3873516619205475,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998099684715271,0.2294225841760635,1.0490739345550537,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4324645996094,297.26177978515625,285.0043029785156,1.0,0.6244365572929382,0.4046859741210937,0.4046859741210937,1.0,1.0,-3.287992715835572,0.9975681900978088,2.2904245853424072,0.2566960453987121,0.9372146725654602,0.9372146725654602,0.0,183.75685119628903,165.0,60578.3359375,0.0,3056.43994140625,1.0,279.1414794921875,283.1167907714844,297.0053405761719,300.8749694824219,293.1499938964844,293.1499938964844,278.8500061035156,33238.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945134878158569,1.0,0.0,0.0,3.6433186531066895,3.6433420181274414,8.857019224706164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4833984375,0.0,1505.1273193359375,1895.4371337890625,0.0,3352.390380859375,0.9018374085426332,1.0,0.0,3.0,1.0,0.0
17846700,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684674501419067,0.4399559795856476,0.3983190059661865,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.97719407081604,0.6164979934692383,0.5843641757965088,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784511089324951,0.4560551345348358,0.3204786777496338,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464486598968506,0.406672328710556,0.387803852558136,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053341865539551,0.2296845316886901,1.0498489141464231,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4306945800781,297.2604064941406,284.8766174316406,1.0,0.6222864389419556,0.4042899906635284,0.4042899906635284,1.0,1.0,-3.291269302368164,0.9976217150688172,2.293647527694702,0.2560490369796753,0.8504257798194885,0.8504257798194885,0.0,179.1326904296875,165.0,61450.25390625,0.0,3037.574951171875,1.0,278.8978576660156,282.9728698730469,297.0475158691406,301.0841369628906,293.1499938964844,293.1499938964844,278.8500061035156,37676.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010254740715028,1.0,0.0,0.0,3.608456134796143,3.6084799766540527,8.68832671585551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7431640625,0.0,1499.8382568359375,1895.4371337890625,0.0,3413.141357421875,0.894944965839386,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745146989822388,0.4395680427551269,0.3977724611759186,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.9838047027587892,0.6171951293945312,0.5848245024681091,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855562210083008,0.4570249021053314,0.3210026621818542,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525804281234741,0.4070434272289276,0.3879737555980682,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107549905776978,0.2298577278852462,1.0498110055923462,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.4276733398437,297.2574768066406,284.9094543457031,1.0,0.6197959184646606,0.4038928747177124,0.4038928747177124,1.0,1.0,-3.2919564247131348,0.996764361858368,2.295192003250122,0.2550227642059326,0.8505983948707581,0.8505983948707581,0.0,174.49493408203125,153.0,61173.3046875,0.0,3013.010009765625,1.0,278.8580017089844,283.000732421875,297.0247802734375,301.0060119628906,293.1499938964844,293.1499938964844,279.1499938964844,38602.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903194010257721,1.0,0.0,0.0,3.5283563137054443,3.5283796787261963,8.306884637931944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.3193359375,0.0,1420.82275390625,1895.4371337890625,0.0,3433.338623046875,0.8805617690086365,1.0,0.0,3.0,1.0,0.0
17846820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912643790245056,0.440023809671402,0.3975036442279815,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.9989932775497437,0.6197124719619751,0.5862080454826355,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043558239936828,0.459984689950943,0.32255819439888,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691651821136475,0.4085750579833984,0.3887860476970672,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.723994255065918,0.2306819856166839,1.0508462190628052,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.42919921875,297.2626647949219,285.0007629394531,1.0,0.6145227551460266,0.4030986428260803,0.4030986428260803,1.0,1.0,-3.297347068786621,0.9964576363563538,2.300889492034912,0.2533824741840362,0.9380154013633728,0.9380154013633728,0.0,163.66842651367188,141.0,60604.25390625,0.0,2963.773681640625,1.0,279.1415405273437,283.1099853515625,296.9613647460937,300.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,33316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964646458625793,1.0,0.0,0.0,3.651167631149292,3.651190996170044,8.895222549654136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3720703125,0.0,1514.384765625,1895.4371337890625,0.0,3370.60791015625,0.903653621673584,1.0,0.0,3.0,1.0,0.0
17846880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912643790245056,0.440023809671402,0.3975036442279815,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.9989932775497437,0.6197124719619751,0.5862080454826355,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043558239936828,0.459984689950943,0.32255819439888,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691651821136475,0.4085750579833984,0.3887860476970672,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.723994255065918,0.2306819856166839,1.0508462190628052,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.42919921875,297.2626647949219,285.0007629394531,1.0,0.6145227551460266,0.4030986428260803,0.4030986428260803,1.0,1.0,-3.297347068786621,0.9964576363563538,2.300889492034912,0.2533824741840362,0.9380154013633728,0.9380154013633728,0.0,163.66842651367188,141.0,60604.25390625,0.0,2963.773681640625,1.0,279.1415405273437,283.1099853515625,296.9613647460937,300.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,33316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964646458625793,1.0,0.0,0.0,3.651167631149292,3.651190996170044,8.895222549654136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3720703125,0.0,1514.384765625,1895.4371337890625,0.0,3370.60791015625,0.903653621673584,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987321257591248,0.4395539164543152,0.3972685039043426,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.9990000128746032,0.6214668154716492,0.5742747187614441,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9136508107185364,0.4612839818000793,0.3235495984554291,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769093155860901,0.4090896844863891,0.3893385231494903,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.729803740978241,0.2309379428625106,1.0518773794174194,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.4267272949219,297.2626037597656,284.8721923828125,1.0,0.6101316213607788,0.4025903344154358,0.4025903344154358,1.0,1.0,-3.2859466075897217,0.9910364747047424,2.294909954071045,0.250835657119751,0.8377549648284912,0.8377549648284912,0.0,158.69374084472656,141.0,61077.97265625,0.0,2911.395751953125,1.0,278.8785400390625,282.9678955078125,296.9987487792969,301.0116271972656,293.1499938964844,293.1499938964844,278.8500061035156,39608.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039965867996216,1.0,0.0,0.0,3.5654890537261963,3.5655128955841064,8.482649036523071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8720703125,0.0,1467.5364990234375,1895.4371337890625,0.0,3440.80908203125,0.8875730633735657,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9003294706344604,0.4392561614513397,0.3969164192676544,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.9990000128746032,0.6232027411460876,0.5708089470863342,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.91621333360672,0.4619777798652649,0.3239749073982239,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8788376450538635,0.4093148112297058,0.389501005411148,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7312126159667969,0.2310206145048141,1.0520938634872437,284.8949890136719,284.95001220703125,301.11328125,293.9532165527344,298.4264221191406,297.2652282714844,284.8946533203125,1.0,0.60696941614151,0.4023044109344482,0.4023044109344482,1.0,1.0,-3.269578456878662,0.984471321105957,2.285107135772705,0.248662993311882,0.8392568230628967,0.8392568230628967,0.0,156.96958923339844,129.0,60699.3515625,0.0,2878.354736328125,1.0,278.8578186035156,282.9906921386719,296.97467041015625,300.9393615722656,293.1499938964844,293.1499938964844,279.1499938964844,39361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046119451522828,1.0,0.0,0.0,3.511279344558716,3.5113024711608887,8.226669478972326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.37109375,0.0,1408.4383544921875,1895.4371337890625,0.0,3446.53515625,0.8772461414337158,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9185234904289246,0.4395836889743805,0.3966078758239746,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9785461425781,0.9990000128746032,0.6308547258377075,0.5399409532546997,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9379348754882812,0.4648865163326263,0.3255500793457031,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.896318256855011,0.4107159674167633,0.39026540517807,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7441802620887756,0.2317745983600616,1.0531005859375,284.9786071777344,284.95001220703125,301.11083984375,293.9285583496094,298.4423522949219,297.2925720214844,284.9773864746094,1.0,0.5984658598899841,0.4018777012825012,0.4018777012825012,1.0,1.0,-3.248798131942749,0.9760364294052124,2.272761583328247,0.2440479397773742,0.9085333943367004,0.9085333943367004,0.0,146.86627197265625,117.0,59637.23046875,0.0,2767.819091796875,1.0,279.1412658691406,283.0997619628906,296.9033508300781,300.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,34313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959135413169861,1.0,0.0,0.0,3.601567506790161,3.601590871810913,8.65518643422547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.169921875,0.0,1467.4996337890625,1895.4371337890625,0.0,3365.463623046875,0.8930793404579163,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9185234904289246,0.4395836889743805,0.3966078758239746,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9785461425781,0.9990000128746032,0.6308547258377075,0.5399409532546997,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9379348754882812,0.4648865163326263,0.3255500793457031,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.896318256855011,0.4107159674167633,0.39026540517807,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7441802620887756,0.2317745983600616,1.0531005859375,284.9786071777344,284.95001220703125,301.11083984375,293.9285583496094,298.4423522949219,297.2925720214844,284.9773864746094,1.0,0.5984658598899841,0.4018777012825012,0.4018777012825012,1.0,1.0,-3.248798131942749,0.9760364294052124,2.272761583328247,0.2440479397773742,0.9085333943367004,0.9085333943367004,0.0,146.86627197265625,117.0,59637.23046875,0.0,2767.819091796875,1.0,279.1412658691406,283.0997619628906,296.9033508300781,300.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,34313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959135413169861,1.0,0.0,0.0,3.601567506790161,3.601590871810913,8.65518643422547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.169921875,0.0,1467.4996337890625,1895.4371337890625,0.0,3365.463623046875,0.8930793404579163,1.0,0.0,3.0,1.0,0.0
17847180,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379550218582152,0.4389269948005676,0.3959115147590637,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.9990000128746032,0.6403493285179138,0.5106906294822693,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589489698410034,0.4670321047306061,0.3269211649894714,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.914777934551239,0.4114952683448791,0.3908270895481109,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578195929527283,0.2322382628917694,1.0540088415145874,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4588623046875,297.32257080078125,284.8983459472656,1.0,0.588575541973114,0.4014509916305542,0.4014509916305542,1.0,1.0,-3.216212272644043,0.9634533524513244,2.252758741378784,0.2387125343084335,0.8209900259971619,0.8209900259971619,0.0,137.26510620117188,135.0,59472.625,0.0,2648.584228515625,1.0,278.8589782714844,283.009521484375,296.9119567871094,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39724.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014252424240112,1.0,0.0,0.0,3.424893617630005,3.4249160289764404,7.82685845024389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4833984375,0.0,1322.998779296875,1895.4371337890625,0.0,3416.866455078125,0.858654260635376,1.0,0.0,3.0,1.0,0.0
17847240,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379550218582152,0.4389269948005676,0.3959115147590637,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.9990000128746032,0.6403493285179138,0.5106906294822693,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589489698410034,0.4670321047306061,0.3269211649894714,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.914777934551239,0.4114952683448791,0.3908270895481109,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578195929527283,0.2322382628917694,1.0540088415145874,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4588623046875,297.32257080078125,284.8983459472656,1.0,0.588575541973114,0.4014509916305542,0.4014509916305542,1.0,1.0,-3.216212272644043,0.9634533524513244,2.252758741378784,0.2387125343084335,0.8209900259971619,0.8209900259971619,0.0,137.26510620117188,135.0,59472.625,0.0,2648.584228515625,1.0,278.8589782714844,283.009521484375,296.9119567871094,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39724.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014252424240112,1.0,0.0,0.0,3.424893617630005,3.4249160289764404,7.82685845024389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4833984375,0.0,1322.998779296875,1895.4371337890625,0.0,3416.866455078125,0.858654260635376,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9419154524803162,0.4391373097896576,0.3957778513431549,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077514648437,0.9990000128746032,0.6457956433296204,0.504926323890686,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9635811448097228,0.4685607552528381,0.3277609348297119,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191508889198304,0.412211537361145,0.3912555575370788,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609248161315918,0.2326958626508712,1.0551682710647583,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.4715881347656,297.3431091308594,285.008544921875,1.0,0.5876404047012329,0.4012376368045807,0.4012376368045807,1.0,1.0,-3.211996078491211,0.9614278078079224,2.250568151473999,0.2370598763227462,0.8944453001022339,0.8944453001022339,0.0,135.49082946777344,135.0,58668.8828125,0.0,2630.443359375,1.0,279.09600830078125,283.13446044921875,296.8480529785156,300.5643005371094,293.1499938964844,293.1499938964844,279.1499938964844,34488.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944442272186279,1.0,0.0,0.0,3.468172788619995,3.4681947231292725,8.025918418752553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3486328125,0.0,1329.38525390625,1895.4371337890625,0.0,3351.74365234375,0.865616500377655,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424135088920592,0.439454436302185,0.3960685431957245,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.9990000128746032,0.6506226658821106,0.5045947432518005,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649268388748168,0.4702042937278747,0.3288951516151428,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200750589370728,0.413040429353714,0.3920172750949859,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616541981697083,0.233255848288536,1.0575416088104248,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4830017089844,297.360595703125,284.9930114746094,1.0,0.5886203646659851,0.4011672735214233,0.4011672735214233,1.0,1.0,-3.217064380645752,0.9630007147789,2.254063606262207,0.2372571229934692,0.9020794034004213,0.9020794034004213,0.0,135.60145568847656,153.0,58859.11328125,0.0,2641.214111328125,1.0,279.14117431640625,283.1221008300781,296.84783935546875,300.607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33646.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919287919998169,1.0,0.0,0.0,3.53419041633606,3.534213066101074,8.334378094332351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.826171875,0.0,1391.0533447265625,1895.4371337890625,0.0,3328.240478515625,0.8774653673171997,1.0,0.0,3.0,1.0,0.0
17847420,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328498840332032,0.4390075504779815,0.3960222899913788,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.9990000128746032,0.6565613746643066,0.5180956125259399,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9580864906311036,0.4726288914680481,0.3308155536651611,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.911917507648468,0.4139911532402038,0.3932163119316101,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.756085991859436,0.2339384108781814,1.0618160963058472,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4877319335937,297.368896484375,284.9261779785156,1.0,0.5950251221656799,0.401026576757431,0.401026576757431,1.0,1.0,-3.2421135902404785,0.9714001417160034,2.2707135677337646,0.2397378534078598,0.8387051224708557,0.8387051224708557,0.0,140.33602905273438,171.0,59758.82421875,0.0,2718.01513671875,1.0,278.8592834472656,283.0265808105469,296.8723449707031,300.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37854.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001391530036926,1.0,0.0,0.0,3.42798924446106,3.428011417388916,7.84101302997442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.361328125,0.0,1312.943603515625,1895.4371337890625,0.0,3404.881103515625,0.8578883409500122,1.0,0.0,3.0,1.0,0.0
17847480,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328498840332032,0.4390075504779815,0.3960222899913788,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.9990000128746032,0.6565613746643066,0.5180956125259399,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9580864906311036,0.4726288914680481,0.3308155536651611,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.911917507648468,0.4139911532402038,0.3932163119316101,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.756085991859436,0.2339384108781814,1.0618160963058472,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4877319335937,297.368896484375,284.9261779785156,1.0,0.5950251221656799,0.401026576757431,0.401026576757431,1.0,1.0,-3.2421135902404785,0.9714001417160034,2.2707135677337646,0.2397378534078598,0.8387051224708557,0.8387051224708557,0.0,140.33602905273438,171.0,59758.82421875,0.0,2718.01513671875,1.0,278.8592834472656,283.0265808105469,296.8723449707031,300.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37854.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001391530036926,1.0,0.0,0.0,3.42798924446106,3.428011417388916,7.84101302997442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.361328125,0.0,1312.943603515625,1895.4371337890625,0.0,3404.881103515625,0.8578883409500122,1.0,0.0,3.0,1.0,0.0
17847540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9163858294487,0.4395045340061188,0.3965285718441009,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.6592371463775635,0.543119490146637,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9440783858299256,0.4758605062961578,0.3331215381622314,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980517387390137,0.4155173599720001,0.3947762846946716,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.745854914188385,0.2348421514034271,1.066864848136902,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4832763671875,297.3632507324219,285.0214538574219,1.0,0.6057935953140259,0.4008858501911163,0.4008858501911163,1.0,1.0,-3.2835140228271484,0.9854875802993774,2.298026323318481,0.2442796975374221,0.9392617344856262,0.9392617344856262,0.0,149.19122314453125,189.0,59864.92578125,0.0,2853.14453125,1.0,279.140869140625,283.12872314453125,296.8154296875,300.62713623046875,293.1499938964844,293.1499938964844,278.8500061035156,32264.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952526450157166,1.0,0.0,0.0,3.588974952697754,3.588997840881348,8.594768132752506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.92578125,0.0,1438.8504638671875,1895.4371337890625,0.0,3359.293212890625,0.888999342918396,1.0,0.0,3.0,1.0,0.0
17847600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9163858294487,0.4395045340061188,0.3965285718441009,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.6592371463775635,0.543119490146637,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9440783858299256,0.4758605062961578,0.3331215381622314,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980517387390137,0.4155173599720001,0.3947762846946716,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.745854914188385,0.2348421514034271,1.066864848136902,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4832763671875,297.3632507324219,285.0214538574219,1.0,0.6057935953140259,0.4008858501911163,0.4008858501911163,1.0,1.0,-3.2835140228271484,0.9854875802993774,2.298026323318481,0.2442796975374221,0.9392617344856262,0.9392617344856262,0.0,149.19122314453125,189.0,59864.92578125,0.0,2853.14453125,1.0,279.140869140625,283.12872314453125,296.8154296875,300.62713623046875,293.1499938964844,293.1499938964844,278.8500061035156,32264.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952526450157166,1.0,0.0,0.0,3.588974952697754,3.588997840881348,8.594768132752506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.92578125,0.0,1438.8504638671875,1895.4371337890625,0.0,3359.293212890625,0.888999342918396,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967025279998779,0.4387944042682647,0.3965502977371216,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.9990000128746032,0.657487690448761,0.5770200490951538,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.924429416656494,0.4781086444854736,0.3351528346538543,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806173205375671,0.4162653982639313,0.3960880935192108,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327803373336792,0.2351538389921188,1.070958971977234,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45684814453125,297.3306579589844,284.9280090332031,1.0,0.6193481087684631,0.3997219204902649,0.3997219204902649,1.0,1.0,-3.3332459926605225,0.9996334314346312,2.3336126804351807,0.2471857964992523,0.8666103482246399,0.8666103482246399,0.0,161.49505615234375,192.0,61265.81640625,0.0,3029.193115234375,1.0,278.85797119140625,283.00128173828125,296.836181640625,300.80816650390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074392318725586,1.0,0.0,0.0,3.533691644668579,3.533714771270752,8.332025913659891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.482421875,0.0,1415.4427490234375,1895.4371337890625,0.0,3472.823486328125,0.880563497543335,1.0,0.0,3.0,1.0,0.0
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967025279998779,0.4387944042682647,0.3965502977371216,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.9990000128746032,0.657487690448761,0.5770200490951538,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.924429416656494,0.4781086444854736,0.3351528346538543,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806173205375671,0.4162653982639313,0.3960880935192108,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327803373336792,0.2351538389921188,1.070958971977234,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45684814453125,297.3306579589844,284.9280090332031,1.0,0.6193481087684631,0.3997219204902649,0.3997219204902649,1.0,1.0,-3.3332459926605225,0.9996334314346312,2.3336126804351807,0.2471857964992523,0.8666103482246399,0.8666103482246399,0.0,161.49505615234375,192.0,61265.81640625,0.0,3029.193115234375,1.0,278.85797119140625,283.00128173828125,296.836181640625,300.80816650390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074392318725586,1.0,0.0,0.0,3.533691644668579,3.533714771270752,8.332025913659891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.482421875,0.0,1415.4427490234375,1895.4371337890625,0.0,3472.823486328125,0.880563497543335,1.0,0.0,3.0,1.0,0.0
17847780,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838676810264587,0.4390299618244171,0.3968202769756317,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0236511230469,0.9990000128746032,0.6544587016105652,0.6022118926048279,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116611480712892,0.4811431169509887,0.3373275101184845,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689878582954407,0.4175492525100708,0.3974377512931824,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238374352455139,0.2356104254722595,1.0741361379623413,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.430908203125,297.3003234863281,285.0227355957031,1.0,0.6293665170669556,0.398557960987091,0.398557960987091,1.0,1.0,-3.3719449043273926,1.0097289085388184,2.362215995788574,0.2487913966178894,0.9700538516044616,0.9700538516044616,0.0,171.14894104003906,195.0,61216.21484375,0.0,3170.0537109375,1.0,279.1417236328125,283.1062927246094,296.7673034667969,300.66998291015625,293.1499938964844,293.1499938964844,278.8500061035156,32281.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044105410575868,1.0,0.0,0.0,3.692251682281494,3.692275524139404,9.0965329491155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.16015625,0.0,1552.5411376953125,1895.4371337890625,0.0,3444.661376953125,0.9122012257575988,1.0,0.0,3.0,1.0,0.0
17847840,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838676810264587,0.4390299618244171,0.3968202769756317,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0236511230469,0.9990000128746032,0.6544587016105652,0.6022118926048279,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116611480712892,0.4811431169509887,0.3373275101184845,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689878582954407,0.4175492525100708,0.3974377512931824,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238374352455139,0.2356104254722595,1.0741361379623413,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.430908203125,297.3003234863281,285.0227355957031,1.0,0.6293665170669556,0.398557960987091,0.398557960987091,1.0,1.0,-3.3719449043273926,1.0097289085388184,2.362215995788574,0.2487913966178894,0.9700538516044616,0.9700538516044616,0.0,171.14894104003906,195.0,61216.21484375,0.0,3170.0537109375,1.0,279.1417236328125,283.1062927246094,296.7673034667969,300.66998291015625,293.1499938964844,293.1499938964844,278.8500061035156,32281.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044105410575868,1.0,0.0,0.0,3.692251682281494,3.692275524139404,9.0965329491155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.16015625,0.0,1552.5411376953125,1895.4371337890625,0.0,3444.661376953125,0.9122012257575988,1.0,0.0,3.0,1.0,0.0
17847900,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789032697677612,0.4386292695999145,0.3968755304813385,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.9990000128746032,0.6525048613548279,0.6123349666595459,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071160554885864,0.4822358191013336,0.3383677005767822,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646265864372253,0.4178791642189026,0.3980739414691925,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203539609909058,0.2356444001197815,1.075474977493286,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.41583251953125,297.28271484375,284.886474609375,1.0,0.633534848690033,0.3979759812355041,0.3979759812355041,1.0,1.0,-3.387819766998291,1.0135444402694702,2.3742752075195312,0.2491091787815094,0.8835018873214722,0.8835018873214722,0.0,175.14317321777344,195.0,62415.046875,0.0,3228.91162109375,1.0,278.8964233398437,282.95037841796875,296.803955078125,300.8920288085937,293.1499938964844,293.1499938964844,278.8500061035156,36120.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125478863716124,1.0,0.0,0.0,3.687134981155396,3.687159538269043,9.071338809008012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.578125,0.0,1575.785888671875,1895.4371337890625,0.0,3520.23388671875,0.9117167592048644,1.0,0.0,3.0,1.0,0.0
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8723423480987549,0.4380255043506622,0.3965184986591339,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.9968395829200744,0.6504338979721069,0.6172208189964294,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9011170864105223,0.4831493198871612,0.339142233133316,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8588230013847351,0.4180195033550262,0.3984191417694092,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7155916690826416,0.2355319857597351,1.0759917497634888,284.90533447265625,284.95001220703125,301.0570068359375,293.735595703125,298.39971923828125,297.264892578125,284.90631103515625,1.0,0.6368798613548279,0.3972451984882355,0.3972451984882355,1.0,1.0,-3.395260810852051,1.0140141248703003,2.381246566772461,0.2483533322811126,0.8753268718719482,0.8753268718719482,0.0,179.8505096435547,198.0,62276.08984375,0.0,3273.09912109375,1.0,278.8573608398437,282.96405029296875,296.7767028808594,300.8242492675781,293.1499938964844,293.1499938964844,279.1499938964844,37759.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916318655014038,1.0,0.0,0.0,3.623880386352539,3.623904466629028,8.762761467551172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.052734375,0.0,1517.3734130859375,1895.4371337890625,0.0,3555.146484375,0.9008647203445436,1.0,0.0,3.0,1.0,0.0
