time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619221448898315,0.4380372762680053,0.3965392112731933,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.9869939088821412,0.6497269868850708,0.6158899068832397,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918541669845581,0.4860250949859619,0.3411688804626465,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495726585388184,0.4190698266029358,0.3995104432106018,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.707330048084259,0.2357484251260757,1.0778119564056396,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3846740722656,297.2550048828125,285.0003356933594,1.0,0.6416327357292175,0.3957836329936981,0.3957836329936981,1.0,1.0,-3.399622201919556,1.0113202333450315,2.3883018493652344,0.2444093227386474,0.9636280536651612,0.9636280536651612,0.0,187.847885131836,201.0,61561.57421875,0.0,3329.52392578125,1.0,279.14306640625,283.07940673828125,296.6968994140625,300.63201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111473560333252,1.0,0.0,0.0,3.7398409843444815,3.739865303039551,9.332533181805048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.06640625,0.0,1614.657958984375,1895.4371337890625,0.0,3507.248291015625,0.9233340620994568,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619221448898315,0.4380372762680053,0.3965392112731933,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.9869939088821412,0.6497269868850708,0.6158899068832397,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918541669845581,0.4860250949859619,0.3411688804626465,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495726585388184,0.4190698266029358,0.3995104432106018,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.707330048084259,0.2357484251260757,1.0778119564056396,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3846740722656,297.2550048828125,285.0003356933594,1.0,0.6416327357292175,0.3957836329936981,0.3957836329936981,1.0,1.0,-3.399622201919556,1.0113202333450315,2.3883018493652344,0.2444093227386474,0.9636280536651612,0.9636280536651612,0.0,187.847885131836,201.0,61561.57421875,0.0,3329.52392578125,1.0,279.14306640625,283.07940673828125,296.6968994140625,300.63201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111473560333252,1.0,0.0,0.0,3.7398409843444815,3.739865303039551,9.332533181805048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.06640625,0.0,1614.657958984375,1895.4371337890625,0.0,3507.248291015625,0.9233340620994568,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.856698751449585,0.437278002500534,0.3963479995727539,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756408691406,0.982004702091217,0.6494919061660767,0.6159806251525879,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8875582218170166,0.487472265958786,0.3425067067146301,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451447486877441,0.4193592667579651,0.4001797437667846,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031089067459106,0.2356755137443542,1.078890085220337,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.3725891113281,297.2464904785156,284.8786315917969,1.0,0.6443096399307251,0.3947313129901886,0.3947313129901886,1.0,1.0,-3.4032204151153564,1.0095118284225464,2.3937087059021,0.241834208369255,0.8633023500442505,0.8633023500442505,0.0,192.13162231445312,201.0,62260.55859375,0.0,3362.724609375,1.0,278.8699951171875,282.9388122558594,296.72314453125,300.79522705078125,293.1499938964844,293.1499938964844,278.8500061035156,39204.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196244478225708,1.0,0.0,0.0,3.653332233428955,3.6533567905426025,8.90577325662889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.8857421875,0.0,1560.879150390625,1895.4371337890625,0.0,3585.6923828125,0.9075780510902404,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546545505523682,0.4370028078556061,0.3960951864719391,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.9800591468811036,0.6494988799095154,0.615948498249054,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8858878016471863,0.4880527555942535,0.342910498380661,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434332609176636,0.4194579720497131,0.4003020524978637,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014561295509338,0.2356322407722473,1.0789166688919067,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.36822509765625,297.24371337890625,284.89752197265625,1.0,0.6451733708381653,0.3943220973014831,0.3943220973014831,1.0,1.0,-3.4035418033599854,1.0084391832351685,2.395102500915528,0.2406580746173858,0.8651697635650635,0.8651697635650635,0.0,193.7124481201172,204.0,62139.8515625,0.0,3372.66357421875,1.0,278.8570861816406,282.9556884765625,296.7022399902344,300.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,38851.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202897548675536,1.0,0.0,0.0,3.621835470199585,3.621859788894653,8.752874691708712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3427734375,0.0,1523.2335205078125,1895.4371337890625,0.0,3591.832275390625,0.901363730430603,1.0,0.0,3.0,1.0,0.0
17848260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503940105438232,0.4371718466281891,0.3960921764373779,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021667480469,0.9759916067123412,0.6508752107620239,0.6169971227645874,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830255270004272,0.4911440908908844,0.3449553549289703,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8399922847747803,0.4205975830554962,0.4012982547283172,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.697986364364624,0.2359771281480789,1.0804568529129028,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3634338378906,297.24609375,285.0014343261719,1.0,0.6481530666351318,0.3935689926147461,0.3935689926147461,1.0,1.0,-3.410299062728882,1.008512258529663,2.4017868041992188,0.2390102297067642,0.9578292369842528,0.9578292369842528,0.0,197.7015838623047,207.0,61431.0546875,0.0,3411.6103515625,1.0,279.1421813964844,283.0789489746094,296.6275634765625,300.55133056640625,293.1499938964844,293.1499938964844,278.8500061035156,33572.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134249091148376,1.0,0.0,0.0,3.730548143386841,3.730572462081909,9.286212048209564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0283203125,0.0,1606.0804443359375,1895.4371337890625,0.0,3528.360595703125,0.9217389822006226,1.0,0.0,3.0,1.0,0.0
17848320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503940105438232,0.4371718466281891,0.3960921764373779,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021667480469,0.9759916067123412,0.6508752107620239,0.6169971227645874,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830255270004272,0.4911440908908844,0.3449553549289703,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8399922847747803,0.4205975830554962,0.4012982547283172,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.697986364364624,0.2359771281480789,1.0804568529129028,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3634338378906,297.24609375,285.0014343261719,1.0,0.6481530666351318,0.3935689926147461,0.3935689926147461,1.0,1.0,-3.410299062728882,1.008512258529663,2.4017868041992188,0.2390102297067642,0.9578292369842528,0.9578292369842528,0.0,197.7015838623047,207.0,61431.0546875,0.0,3411.6103515625,1.0,279.1421813964844,283.0789489746094,296.6275634765625,300.55133056640625,293.1499938964844,293.1499938964844,278.8500061035156,33572.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134249091148376,1.0,0.0,0.0,3.730548143386841,3.730572462081909,9.286212048209564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0283203125,0.0,1606.0804443359375,1895.4371337890625,0.0,3528.360595703125,0.9217389822006226,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460612893104553,0.436249703168869,0.3956767618656158,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.971845805644989,0.6513203978538513,0.6178298592567444,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801249861717224,0.4933439493179321,0.3467608392238617,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365845084190369,0.4210485816001892,0.4020728468894958,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945821642875671,0.235962301492691,1.0816667079925537,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3519287109375,297.2393493652344,284.9021911621094,1.0,0.6508238911628723,0.392815887928009,0.392815887928009,1.0,1.0,-3.415367841720581,1.008051872253418,2.407315969467163,0.2374365776777267,0.8646678328514099,0.8646678328514099,0.0,201.60858154296875,210.0,62047.50390625,0.0,3446.242919921875,1.0,278.8571472167969,282.9577331542969,296.636962890625,300.6711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38789.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221026301383972,1.0,0.0,0.0,3.61494255065918,3.614966630935669,8.719590027794766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.732421875,0.0,1515.1846923828125,1895.4371337890625,0.0,3608.55029296875,0.8998245596885681,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460612893104553,0.436249703168869,0.3956767618656158,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.971845805644989,0.6513203978538513,0.6178298592567444,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801249861717224,0.4933439493179321,0.3467608392238617,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365845084190369,0.4210485816001892,0.4020728468894958,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945821642875671,0.235962301492691,1.0816667079925537,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3519287109375,297.2393493652344,284.9021911621094,1.0,0.6508238911628723,0.392815887928009,0.392815887928009,1.0,1.0,-3.415367841720581,1.008051872253418,2.407315969467163,0.2374365776777267,0.8646678328514099,0.8646678328514099,0.0,201.60858154296875,210.0,62047.50390625,0.0,3446.242919921875,1.0,278.8571472167969,282.9577331542969,296.636962890625,300.6711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38789.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221026301383972,1.0,0.0,0.0,3.61494255065918,3.614966630935669,8.719590027794766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.732421875,0.0,1515.1846923828125,1895.4371337890625,0.0,3608.55029296875,0.8998245596885681,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8441941142082214,0.436281144618988,0.3954894244670868,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.9700373411178588,0.6520159244537354,0.6182575225830078,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8789857029914856,0.4948790967464447,0.3476824760437011,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351255059242249,0.4215572774410248,0.4024271667003631,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6930859088897705,0.2361091077327728,1.0821043252944946,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.34930419921875,297.240478515625,285.0176086425781,1.0,0.6520424485206604,0.3924393355846405,0.3924393355846405,1.0,1.0,-3.417710781097412,1.007760763168335,2.409950017929077,0.2364974915981292,0.9449179768562316,0.9449179768562316,0.0,203.3392944335937,210.0,61213.828125,0.0,3461.85693359375,1.0,279.100830078125,283.0882568359375,296.5697631835937,300.442626953125,293.1499938964844,293.1499938964844,279.1499938964844,34194.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166883230209352,1.0,0.0,0.0,3.663443326950073,3.663467168807984,8.955137218435993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.30859375,0.0,1534.6185302734375,1895.4371337890625,0.0,3558.5654296875,0.9086077213287354,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.843156635761261,0.4364506602287292,0.3956771790981293,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.969085931777954,0.6528778076171875,0.6190872192382812,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8786994218826294,0.4965500831604004,0.3488630056381225,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8343947529792786,0.4221979975700378,0.4030491411685943,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6922857165336609,0.2363569438457489,1.0833001136779783,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.3478088378906,297.24334716796875,285.003662109375,1.0,0.6533656716346741,0.39202681183815,0.39202681183815,1.0,1.0,-3.4225382804870605,1.0082124471664429,2.414325714111328,0.2357948869466781,0.9582414627075196,0.9582414627075196,0.0,204.66189575195312,213.0,61365.578125,0.0,3480.964111328125,1.0,279.1430053710937,283.0784912109375,296.5629577636719,300.4814758300781,293.1499938964844,293.1499938964844,278.8500061035156,33428.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152478575706482,1.0,0.0,0.0,3.728547334671021,3.728571653366089,9.276253649659338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.849609375,0.0,1602.6710205078125,1895.4371337890625,0.0,3545.23974609375,0.9209709763526917,1.0,0.0,3.0,1.0,0.0
17848620,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395708203315735,0.4355235397815704,0.3952540159225464,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9655417799949646,0.6533279418945312,0.6199450492858887,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8765759468078613,0.498818427324295,0.3507137596607208,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316495418548584,0.4226220846176147,0.403792530298233,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895065307617188,0.2363535463809967,1.0845259428024292,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3360290527344,297.2372436523437,284.9029541015625,1.0,0.6558014154434204,0.391201764345169,0.391201764345169,1.0,1.0,-3.4276645183563232,1.0075421333312988,2.4201223850250244,0.2340106070041656,0.8649096488952637,0.8649096488952637,0.0,208.1201629638672,216.0,61996.93359375,0.0,3513.324951171875,1.0,278.857177734375,282.9556579589844,296.572998046875,300.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,38733.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924124240875244,1.0,0.0,0.0,3.6138756275177,3.613899946212769,8.714444561519485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8173828125,0.0,1513.59765625,1895.4371337890625,0.0,3627.169677734375,0.899530291557312,1.0,0.0,3.0,1.0,0.0
17848680,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395708203315735,0.4355235397815704,0.3952540159225464,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9655417799949646,0.6533279418945312,0.6199450492858887,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8765759468078613,0.498818427324295,0.3507137596607208,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316495418548584,0.4226220846176147,0.403792530298233,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895065307617188,0.2363535463809967,1.0845259428024292,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3360290527344,297.2372436523437,284.9029541015625,1.0,0.6558014154434204,0.391201764345169,0.391201764345169,1.0,1.0,-3.4276645183563232,1.0075421333312988,2.4201223850250244,0.2340106070041656,0.8649096488952637,0.8649096488952637,0.0,208.1201629638672,216.0,61996.93359375,0.0,3513.324951171875,1.0,278.857177734375,282.9556579589844,296.572998046875,300.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,38733.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924124240875244,1.0,0.0,0.0,3.6138756275177,3.613899946212769,8.714444561519485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8173828125,0.0,1513.59765625,1895.4371337890625,0.0,3627.169677734375,0.899530291557312,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370521664619446,0.4357046782970428,0.3952379822731018,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.963066339492798,0.6548358798027039,0.6211623549461365,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.875558614730835,0.5020892024040222,0.3528591692447662,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.829788088798523,0.4237329661846161,0.4047302305698395,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875273585319519,0.2367403358221054,1.086112380027771,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3315124511719,297.2414855957031,285.0038452148437,1.0,0.6582043170928955,0.3903767466545105,0.3903767466545105,1.0,1.0,-3.43471622467041,1.007527470588684,2.427188873291016,0.2322288900613784,0.9580276608467102,0.9580276608467102,0.0,210.95567321777344,219.0,61311.7890625,0.0,3546.736572265625,1.0,279.1421203613281,283.0760192871094,296.4986267089844,300.4132080078125,293.1499938964844,293.1499938964844,278.8500061035156,33485.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173977971076964,1.0,0.0,0.0,3.726151704788208,3.726176023483277,9.26433699532936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.259765625,0.0,1600.349853515625,1895.4371337890625,0.0,3565.124755859375,0.9206912517547609,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370521664619446,0.4357046782970428,0.3952379822731018,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.963066339492798,0.6548358798027039,0.6211623549461365,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.875558614730835,0.5020892024040222,0.3528591692447662,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.829788088798523,0.4237329661846161,0.4047302305698395,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875273585319519,0.2367403358221054,1.086112380027771,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3315124511719,297.2414855957031,285.0038452148437,1.0,0.6582043170928955,0.3903767466545105,0.3903767466545105,1.0,1.0,-3.43471622467041,1.007527470588684,2.427188873291016,0.2322288900613784,0.9580276608467102,0.9580276608467102,0.0,210.95567321777344,219.0,61311.7890625,0.0,3546.736572265625,1.0,279.1421203613281,283.0760192871094,296.4986267089844,300.4132080078125,293.1499938964844,293.1499938964844,278.8500061035156,33485.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173977971076964,1.0,0.0,0.0,3.726151704788208,3.726176023483277,9.26433699532936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.259765625,0.0,1600.349853515625,1895.4371337890625,0.0,3565.124755859375,0.9206912517547609,1.0,0.0,3.0,1.0,0.0
17848860,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337321877479553,0.4347609877586365,0.3947881758213043,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.9596343636512756,0.6552112698554993,0.621947705745697,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737078309059143,0.5044118165969849,0.3547409176826477,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272503018379211,0.4241138398647308,0.4054255187511444,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849508881568909,0.2367216348648071,1.0872440338134766,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.31890869140625,297.23553466796875,284.9027099609375,1.0,0.6605457663536072,0.3895420730113983,0.3895420730113983,1.0,1.0,-3.439589738845825,1.0067237615585327,2.432865858078003,0.2303719520568847,0.8646848201751709,0.8646848201751709,0.0,214.3170623779297,222.0,61942.46484375,0.0,3578.12451171875,1.0,278.8571472167969,282.952880859375,296.505859375,300.5326843261719,293.1499938964844,293.1499938964844,279.1499938964844,38735.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264343976974488,1.0,0.0,0.0,3.613184690475464,3.613208770751953,8.711111831871676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.708984375,0.0,1512.856201171875,1895.4371337890625,0.0,3648.416259765625,0.899375319480896,1.0,0.0,3.0,1.0,0.0
17848920,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337321877479553,0.4347609877586365,0.3947881758213043,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.9596343636512756,0.6552112698554993,0.621947705745697,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737078309059143,0.5044118165969849,0.3547409176826477,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272503018379211,0.4241138398647308,0.4054255187511444,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849508881568909,0.2367216348648071,1.0872440338134766,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.31890869140625,297.23553466796875,284.9027099609375,1.0,0.6605457663536072,0.3895420730113983,0.3895420730113983,1.0,1.0,-3.439589738845825,1.0067237615585327,2.432865858078003,0.2303719520568847,0.8646848201751709,0.8646848201751709,0.0,214.3170623779297,222.0,61942.46484375,0.0,3578.12451171875,1.0,278.8571472167969,282.952880859375,296.505859375,300.5326843261719,293.1499938964844,293.1499938964844,279.1499938964844,38735.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264343976974488,1.0,0.0,0.0,3.613184690475464,3.613208770751953,8.711111831871676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.708984375,0.0,1512.856201171875,1895.4371337890625,0.0,3648.416259765625,0.899375319480896,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831384539604187,0.4349215626716614,0.3947536647319793,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.9572150111198424,0.6566216945648193,0.623072624206543,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728755116462708,0.507744550704956,0.3569270372390747,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255148530006409,0.4251827001571655,0.4063219130039215,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831067204475403,0.2370950132608413,1.08876371383667,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.31268310546875,297.23992919921875,285.00299072265625,1.0,0.6628811359405518,0.3887074291706085,0.3887074291706085,1.0,1.0,-3.4464271068573,1.0065853595733645,2.439841985702514,0.2285203337669372,0.9569910168647766,0.9569910168647766,0.0,217.0972595214844,225.0,61237.61328125,0.0,3610.928466796875,1.0,279.1421203613281,283.07293701171875,296.42584228515625,300.3369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33511.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920043647289276,1.0,0.0,0.0,3.724559545516968,3.724583864212036,9.256421549252992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0859375,0.0,1598.7138671875,1895.4371337890625,0.0,3589.561279296875,0.9203473329544068,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831384539604187,0.4349215626716614,0.3947536647319793,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.9572150111198424,0.6566216945648193,0.623072624206543,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728755116462708,0.507744550704956,0.3569270372390747,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255148530006409,0.4251827001571655,0.4063219130039215,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831067204475403,0.2370950132608413,1.08876371383667,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.31268310546875,297.23992919921875,285.00299072265625,1.0,0.6628811359405518,0.3887074291706085,0.3887074291706085,1.0,1.0,-3.4464271068573,1.0065853595733645,2.439841985702514,0.2285203337669372,0.9569910168647766,0.9569910168647766,0.0,217.0972595214844,225.0,61237.61328125,0.0,3610.928466796875,1.0,279.1421203613281,283.07293701171875,296.42584228515625,300.3369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33511.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920043647289276,1.0,0.0,0.0,3.724559545516968,3.724583864212036,9.256421549252992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0859375,0.0,1598.7138671875,1895.4371337890625,0.0,3589.561279296875,0.9203473329544068,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301629424095154,0.4345152974128723,0.3947223424911499,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.9559417963027954,0.6568567752838135,0.6236429810523987,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.872408926486969,0.5089949369430542,0.3580224812030792,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246220350265503,0.42542564868927,0.4067974984645843,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821862459182739,0.2371316403150558,1.0897016525268557,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3061828613281,297.2379455566406,284.8729858398437,1.0,0.6640973091125488,0.3882901072502136,0.3882901072502136,1.0,1.0,-3.4501001834869385,1.0065900087356567,2.443510055541992,0.2277481257915496,0.8679441213607788,0.8679441213607788,0.0,218.5707092285156,225.0,62160.7890625,0.0,3628.469482421875,1.0,278.89599609375,282.9258728027344,296.4577941894531,300.5362548828125,293.1499938964844,293.1499938964844,278.8500061035156,37624.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267917275428772,1.0,0.0,0.0,3.6919314861297607,3.6919562816619873,9.094955544242112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.427734375,0.0,1592.6136474609375,1895.4371337890625,0.0,3651.69921875,0.9136843681335448,1.0,0.0,3.0,1.0,0.0
17849160,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282318115234375,0.4339619278907776,0.3942876160144806,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.9538108110427856,0.6568909287452698,0.6237621307373047,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712062239646912,0.5101204514503479,0.3588459491729736,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8230945467948914,0.4255207777023315,0.4069761335849762,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806652545928955,0.2370634973049163,1.0898302793502808,284.9007568359375,284.95001220703125,300.8781433105469,293.3970947265625,298.2981872558594,297.23419189453125,284.9022827148437,1.0,0.6651673913002014,0.3878828287124634,0.3878828287124634,1.0,1.0,-3.451082944869995,1.005715012550354,2.445367813110352,0.2266522496938705,0.8634427189826965,0.8634427189826965,0.0,220.4295196533203,228.0,61839.85546875,0.0,3641.804931640625,1.0,278.8573303222656,282.950439453125,296.4252624511719,300.44732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38801.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293442368507384,1.0,0.0,0.0,3.609358310699463,3.609382390975952,8.692672395227419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6953125,0.0,1509.1513671875,1895.4371337890625,0.0,3675.12890625,0.8985692858695984,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259888291358948,0.434099406003952,0.3942344188690185,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9514025449752808,0.6582036018371582,0.6247922778129578,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705000877380371,0.5135115385055542,0.3610719442367553,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.821428656578064,0.4265470206737518,0.4078327417373657,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789121627807617,0.2374213933944702,1.0912857055664062,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2902526855469,297.2387390136719,285.0018310546875,1.0,0.6674558520317078,0.3870683014392853,0.3870683014392853,1.0,1.0,-3.4577066898345947,1.0055419206619265,2.452164888381958,0.2248205989599228,0.954784095287323,0.954784095287323,0.0,223.19461059570312,231.0,61115.73828125,0.0,3674.220458984375,1.0,279.14208984375,283.0700378417969,296.3378601074219,300.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,33550.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230868816375732,1.0,0.0,0.0,3.719834566116333,3.7198586463928223,9.232950901605365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.8681640625,0.0,1593.57958984375,1895.4371337890625,0.0,3617.6181640625,0.9193099737167358,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259888291358948,0.434099406003952,0.3942344188690185,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9514025449752808,0.6582036018371582,0.6247922778129578,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705000877380371,0.5135115385055542,0.3610719442367553,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.821428656578064,0.4265470206737518,0.4078327417373657,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789121627807617,0.2374213933944702,1.0912857055664062,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2902526855469,297.2387390136719,285.0018310546875,1.0,0.6674558520317078,0.3870683014392853,0.3870683014392853,1.0,1.0,-3.4577066898345947,1.0055419206619265,2.452164888381958,0.2248205989599228,0.954784095287323,0.954784095287323,0.0,223.19461059570312,231.0,61115.73828125,0.0,3674.220458984375,1.0,279.14208984375,283.0700378417969,296.3378601074219,300.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,33550.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230868816375732,1.0,0.0,0.0,3.719834566116333,3.7198586463928223,9.232950901605365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.8681640625,0.0,1593.57958984375,1895.4371337890625,0.0,3617.6181640625,0.9193099737167358,1.0,0.0,3.0,1.0,0.0
17849340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236914277076721,0.4333001673221588,0.3939312696456909,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885192871094,0.948863923549652,0.6583476066589355,0.6253758072853088,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694161176681519,0.5154340267181396,0.3626914620399475,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196768760681152,0.4267871081829071,0.408391386270523,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771613955497742,0.237390324473381,1.0922735929489136,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.27740478515625,297.2342224121094,284.8912658691406,1.0,0.6692878007888794,0.3864166736602783,0.3864166736602783,1.0,1.0,-3.461862087249756,1.004999756813049,2.456862449645996,0.223419114947319,0.8606240153312683,0.8606240153312683,0.0,225.78497314453125,231.0,61760.59765625,0.0,3699.66015625,1.0,278.86505126953125,282.93902587890625,296.3492431640625,300.38104248046875,293.1499938964844,293.1499938964844,278.8500061035156,39280.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319903254508972,1.0,0.0,0.0,3.620009899139404,3.6200342178344727,8.744053729969892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.5625,0.0,1524.4005126953125,1895.4371337890625,0.0,3699.37109375,0.9008527994155884,1.0,0.0,3.0,1.0,0.0
17849400,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229445219039917,0.4331228137016296,0.3937494456768036,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.9480125904083252,0.6583861708641052,0.625396192073822,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689695000648499,0.5159373879432678,0.3630246520042419,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190803527832031,0.4268427789211273,0.4084456861019134,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765736937522888,0.23737233877182,1.0922729969024658,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.2742004394531,297.23321533203125,284.9022521972656,1.0,0.6696978807449341,0.3862537741661072,0.3862537741661072,1.0,1.0,-3.462132453918457,1.0046072006225586,2.4575252532958984,0.2229463160037994,0.8617435693740845,0.8617435693740845,0.0,226.52159118652344,234.0,61692.578125,0.0,3704.6796875,1.0,278.85723876953125,282.94873046875,296.3309936523437,300.34429931640625,293.1499938964844,293.1499938964844,279.1499938964844,38823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93246728181839,1.0,0.0,0.0,3.6023640632629395,3.6023881435394287,8.659015406919934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.4833984375,0.0,1501.663818359375,1895.4371337890625,0.0,3703.735595703125,0.8970451354980469,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207747936248779,0.4332372546195984,0.3936799764633178,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.9456226229667664,0.6596134901046753,0.6263496279716492,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683705925941467,0.5193831920623779,0.3652898371219635,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174619078636169,0.4278269410133362,0.4092645347118377,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748961210250854,0.2377114742994308,1.0936493873596191,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.2379150390625,285.000732421875,1.0,0.671945333480835,0.3854715526103973,0.3854715526103973,1.0,1.0,-3.4685513973236084,1.0044373273849487,2.464114189147949,0.2211711704730987,0.9518089294433594,0.9518089294433594,0.0,229.2800750732422,237.0,60949.453125,0.0,3736.761962890625,1.0,279.1420288085937,283.067626953125,296.23809814453125,300.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33578.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262195825576782,1.0,0.0,0.0,3.711910963058472,3.711935043334961,9.193659025186208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.9580078125,0.0,1584.7205810546875,1895.4371337890625,0.0,3646.442138671875,0.9175429940223694,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207747936248779,0.4332372546195984,0.3936799764633178,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.9456226229667664,0.6596134901046753,0.6263496279716492,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683705925941467,0.5193831920623779,0.3652898371219635,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174619078636169,0.4278269410133362,0.4092645347118377,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748961210250854,0.2377114742994308,1.0936493873596191,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.2379150390625,285.000732421875,1.0,0.671945333480835,0.3854715526103973,0.3854715526103973,1.0,1.0,-3.4685513973236084,1.0044373273849487,2.464114189147949,0.2211711704730987,0.9518089294433594,0.9518089294433594,0.0,229.2800750732422,237.0,60949.453125,0.0,3736.761962890625,1.0,279.1420288085937,283.067626953125,296.23809814453125,300.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33578.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262195825576782,1.0,0.0,0.0,3.711910963058472,3.711935043334961,9.193659025186208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.9580078125,0.0,1584.7205810546875,1895.4371337890625,0.0,3646.442138671875,0.9175429940223694,1.0,0.0,3.0,1.0,0.0
17849580,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8178022503852844,0.4322454631328583,0.3931778371334076,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.9422584176063538,0.6597138047218323,0.6268739104270935,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669626712799072,0.5218558311462402,0.367274522781372,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151624798774719,0.4280818998813629,0.4098376631736755,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726514101028442,0.2376447021961212,1.0945543050765991,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2477111816406,297.2325439453125,284.90252685546875,1.0,0.6741460561752319,0.3846893310546875,0.3846893310546875,1.0,1.0,-3.472752332687378,1.003506064414978,2.4692461490631104,0.2193574160337448,0.8595069646835327,0.8595069646835327,0.0,232.60528564453125,240.0,61501.09375,0.0,3766.821044921875,1.0,278.8572998046875,282.9477233886719,296.226806640625,300.2281799316406,293.1499938964844,293.1499938964844,279.1499938964844,38855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356226325035096,1.0,0.0,0.0,3.592175245285034,3.5921993255615234,8.610103350292775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.748046875,0.0,1490.8125,1895.4371337890625,0.0,3732.568359375,0.8948162794113159,1.0,0.0,3.0,1.0,0.0
17849640,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8178022503852844,0.4322454631328583,0.3931778371334076,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.9422584176063538,0.6597138047218323,0.6268739104270935,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669626712799072,0.5218558311462402,0.367274522781372,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151624798774719,0.4280818998813629,0.4098376631736755,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726514101028442,0.2376447021961212,1.0945543050765991,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2477111816406,297.2325439453125,284.90252685546875,1.0,0.6741460561752319,0.3846893310546875,0.3846893310546875,1.0,1.0,-3.472752332687378,1.003506064414978,2.4692461490631104,0.2193574160337448,0.8595069646835327,0.8595069646835327,0.0,232.60528564453125,240.0,61501.09375,0.0,3766.821044921875,1.0,278.8572998046875,282.9477233886719,296.226806640625,300.2281799316406,293.1499938964844,293.1499938964844,279.1499938964844,38855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356226325035096,1.0,0.0,0.0,3.592175245285034,3.5921993255615234,8.610103350292775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.748046875,0.0,1490.8125,1895.4371337890625,0.0,3732.568359375,0.8948162794113159,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.816417932510376,0.4322287440299988,0.3929508328437805,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.9406818747520448,0.6602045297622681,0.6271116733551025,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8663812279701233,0.5235421657562256,0.3682917058467865,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140804171562195,0.4284906387329101,0.4100936651229858,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.671581506729126,0.2377584129571914,1.0948302745819092,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24200439453125,297.2341613769531,285.01470947265625,1.0,0.6751865148544312,0.3842982053756714,0.3842982053756714,1.0,1.0,-3.474621534347534,1.0029675960540771,2.471653938293457,0.2182929962873459,0.9373950958251952,0.9373950958251952,0.0,234.16177368164065,240.0,60637.734375,0.0,3780.6875,1.0,279.10028076171875,283.07574462890625,296.1479797363281,299.9872741699219,293.1499938964844,293.1499938964844,279.1499938964844,34236.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305137395858764,1.0,0.0,0.0,3.640100479125977,3.640124082565308,8.841379326440801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.333984375,0.0,1509.0269775390625,1895.4371337890625,0.0,3685.849365234375,0.9034066796302797,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156625628471375,0.4323356449604034,0.3930841982364654,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.9398743510246276,0.6608531475067139,0.6277422308921814,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664426803588867,0.5253500938415527,0.3695698380470276,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.813561737537384,0.4290230274200439,0.4106140732765198,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710319519042969,0.2379645854234695,1.0958404541015625,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2373046875,297.2373046875,284.9993896484375,1.0,0.6763526201248169,0.3839084208011627,0.3839084208011627,1.0,1.0,-3.4789164066314697,1.0032384395599363,2.475677967071533,0.2175469845533371,0.9483925700187684,0.9483925700187684,0.0,235.3684234619141,243.0,60750.296875,0.0,3798.499267578125,1.0,279.142822265625,283.0653991699219,296.1291809082031,300.0113220214844,293.1499938964844,293.1499938964844,278.8500061035156,33525.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929306983947754,1.0,0.0,0.0,3.703272819519043,3.703296899795532,9.150918458544766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6455078125,0.0,1574.46728515625,1895.4371337890625,0.0,3674.787353515625,0.9153286218643188,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127351999282837,0.4313287436962127,0.3925717175006866,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.9365604519844056,0.6608691215515137,0.6281917095184326,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.865155041217804,0.5278633832931519,0.3715870976448059,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8112993836402893,0.4292376637458801,0.4111518561840057,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.66888427734375,0.2378811091184616,1.096676468849182,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2191467285156,297.2320556640625,284.9029846191406,1.0,0.6785141229629517,0.383128821849823,0.383128821849823,1.0,1.0,-3.48292875289917,1.0022355318069458,2.4806933403015137,0.2157134115695953,0.8569112420082092,0.8569112420082092,0.0,238.6864013671875,246.0,61276.37890625,0.0,3828.201416015625,1.0,278.8573913574219,282.9472351074219,296.1158142089844,300.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38881.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938747227191925,1.0,0.0,0.0,3.579598188400269,3.5796220302581787,8.549916401534574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.310546875,0.0,1477.3902587890625,1895.4371337890625,0.0,3761.047607421875,0.8920514583587646,1.0,0.0,3.0,1.0,0.0
