time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127351999282837,0.4313287436962127,0.3925717175006866,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.9365604519844056,0.6608691215515137,0.6281917095184326,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.865155041217804,0.5278633832931519,0.3715870976448059,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8112993836402893,0.4292376637458801,0.4111518561840057,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.66888427734375,0.2378811091184616,1.096676468849182,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2191467285156,297.2320556640625,284.9029846191406,1.0,0.6785141229629517,0.383128821849823,0.383128821849823,1.0,1.0,-3.48292875289917,1.0022355318069458,2.4806933403015137,0.2157134115695953,0.8569112420082092,0.8569112420082092,0.0,238.6864013671875,246.0,61276.37890625,0.0,3828.201416015625,1.0,278.8573913574219,282.9472351074219,296.1158142089844,300.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38881.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938747227191925,1.0,0.0,0.0,3.579598188400269,3.5796220302581787,8.549916401534574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.310546875,0.0,1477.3902587890625,1895.4371337890625,0.0,3761.047607421875,0.8920514583587646,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106188774108887,0.4313926100730896,0.3924669921398163,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.9342160224914552,0.6619164943695068,0.6289862394332886,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647249341011047,0.5313971638679504,0.3739170730113983,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.809720516204834,0.4301356375217438,0.4118950963020324,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673367023468018,0.238182932138443,1.097900390625,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.23681640625,284.9986267089844,1.0,0.6806837320327759,0.3823492228984833,0.3823492228984833,1.0,1.0,-3.4889180660247803,1.0018948316574097,2.48702335357666,0.2138805091381073,0.944347083568573,0.944347083568573,0.0,241.4425811767578,249.0,60519.71484375,0.0,3859.5888671875,1.0,279.141845703125,283.0638732910156,296.0165405273437,299.8834533691406,293.1499938964844,293.1499938964844,278.8500061035156,33611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932425618171692,1.0,0.0,0.0,3.689040184020996,3.689064264297485,9.08071569938329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3984375,0.0,1558.9732666015625,1895.4371337890625,0.0,3703.3544921875,0.9124161005020142,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106188774108887,0.4313926100730896,0.3924669921398163,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.9342160224914552,0.6619164943695068,0.6289862394332886,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647249341011047,0.5313971638679504,0.3739170730113983,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.809720516204834,0.4301356375217438,0.4118950963020324,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673367023468018,0.238182932138443,1.097900390625,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.23681640625,284.9986267089844,1.0,0.6806837320327759,0.3823492228984833,0.3823492228984833,1.0,1.0,-3.4889180660247803,1.0018948316574097,2.48702335357666,0.2138805091381073,0.944347083568573,0.944347083568573,0.0,241.4425811767578,249.0,60519.71484375,0.0,3859.5888671875,1.0,279.141845703125,283.0638732910156,296.0165405273437,299.8834533691406,293.1499938964844,293.1499938964844,278.8500061035156,33611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932425618171692,1.0,0.0,0.0,3.689040184020996,3.689064264297485,9.08071569938329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3984375,0.0,1558.9732666015625,1895.4371337890625,0.0,3703.3544921875,0.9124161005020142,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076708316802979,0.4303719103336334,0.3919298648834228,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.9309349060058594,0.661845862865448,0.629343569278717,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635194897651672,0.5339449644088745,0.3759518265724182,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074522614479065,0.4303103685379028,0.4123883843421936,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652621626853943,0.2380831986665725,1.0986473560333252,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890563964844,297.2316589355469,284.90362548828125,1.0,0.6828032732009888,0.3815643489360809,0.3815643489360809,1.0,1.0,-3.492650270462036,1.000767707824707,2.491882562637329,0.2119897305965423,0.8541387915611267,0.8541387915611267,0.0,244.7684631347656,252.0,61029.1640625,0.0,3888.781982421875,1.0,278.85748291015625,282.9472351074219,296.0009460449219,299.9713134765625,293.1499938964844,293.1499938964844,279.1499938964844,38893.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417862296104432,1.0,0.0,0.0,3.565357685089112,3.5653812885284424,8.482024327349791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.056640625,0.0,1462.1693115234375,1895.4371337890625,0.0,3788.674072265625,0.8889159560203552,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076708316802979,0.4303719103336334,0.3919298648834228,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.9309349060058594,0.661845862865448,0.629343569278717,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635194897651672,0.5339449644088745,0.3759518265724182,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074522614479065,0.4303103685379028,0.4123883843421936,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652621626853943,0.2380831986665725,1.0986473560333252,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890563964844,297.2316589355469,284.90362548828125,1.0,0.6828032732009888,0.3815643489360809,0.3815643489360809,1.0,1.0,-3.492650270462036,1.000767707824707,2.491882562637329,0.2119897305965423,0.8541387915611267,0.8541387915611267,0.0,244.7684631347656,252.0,61029.1640625,0.0,3888.781982421875,1.0,278.85748291015625,282.9472351074219,296.0009460449219,299.9713134765625,293.1499938964844,293.1499938964844,279.1499938964844,38893.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417862296104432,1.0,0.0,0.0,3.565357685089112,3.5653812885284424,8.482024327349791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.056640625,0.0,1462.1693115234375,1895.4371337890625,0.0,3788.674072265625,0.8889159560203552,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055378198623657,0.4304112792015075,0.3918088674545288,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984130859375,0.9286270141601562,0.6627992391586304,0.6300556063652039,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631590008735657,0.5375115871429443,0.3783071935176849,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058716654777527,0.4311659932136535,0.4130948781967163,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637755036354065,0.2383675724267959,1.099801540374756,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.17724609375,297.23638916015625,284.9976501464844,1.0,0.6849344372749329,0.380779504776001,0.380779504776001,1.0,1.0,-3.4984233379364014,1.0003210306167605,2.498102188110352,0.2101084589958191,0.9401989579200744,0.9401989579200744,0.0,247.52325439453125,255.0,60273.703125,0.0,3919.79541015625,1.0,279.1417541503906,283.0625305175781,295.9006652832031,299.7510070800781,293.1499938964844,293.1499938964844,278.8500061035156,33616.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935369074344635,1.0,0.0,0.0,3.67516040802002,3.6751842498779297,9.01251269169734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.583984375,0.0,1543.387939453125,1895.4371337890625,0.0,3730.25439453125,0.9092968702316284,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055378198623657,0.4304112792015075,0.3918088674545288,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984130859375,0.9286270141601562,0.6627992391586304,0.6300556063652039,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631590008735657,0.5375115871429443,0.3783071935176849,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058716654777527,0.4311659932136535,0.4130948781967163,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637755036354065,0.2383675724267959,1.099801540374756,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.17724609375,297.23638916015625,284.9976501464844,1.0,0.6849344372749329,0.380779504776001,0.380779504776001,1.0,1.0,-3.4984233379364014,1.0003210306167605,2.498102188110352,0.2101084589958191,0.9401989579200744,0.9401989579200744,0.0,247.52325439453125,255.0,60273.703125,0.0,3919.79541015625,1.0,279.1417541503906,283.0625305175781,295.9006652832031,299.7510070800781,293.1499938964844,293.1499938964844,278.8500061035156,33616.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935369074344635,1.0,0.0,0.0,3.67516040802002,3.6751842498779297,9.01251269169734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.583984375,0.0,1543.387939453125,1895.4371337890625,0.0,3730.25439453125,0.9092968702316284,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043836355209351,0.4299497604370117,0.3917206525802612,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.927392840385437,0.6628017425537109,0.6304062604904175,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629007935523987,0.5388467907905579,0.3794689476490021,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050262331962585,0.4312962889671325,0.4134651720523834,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630173325538635,0.2383566051721573,1.1005306243896484,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1681823730469,297.2345275878906,284.8732604980469,1.0,0.6860443949699402,0.3803870677947998,0.3803870677947998,1.0,1.0,-3.5014657974243164,1.000138759613037,2.50132703781128,0.2093108743429184,0.8528525233268738,0.8528525233268738,0.0,249.00343322753903,255.0,61103.265625,0.0,3936.33447265625,1.0,278.897705078125,282.9216613769531,295.9248352050781,299.9354248046875,293.1499938964844,293.1499938964844,278.8500061035156,38091.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942125916481018,1.0,0.0,0.0,3.633176803588867,3.633201122283936,8.807778044683801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7705078125,0.0,1530.109619140625,1895.4371337890625,0.0,3791.75732421875,0.9007415771484376,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025837540626526,0.4293791353702545,0.3912566602230072,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.9254127740859984,0.6626418232917786,0.630327582359314,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620398044586182,0.5400866270065308,0.3803598880767822,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036081790924072,0.4313031435012817,0.4135501682758331,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.661781907081604,0.2382532954216003,1.1004765033721924,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1581420898437,297.2312927246094,284.9042358398437,1.0,0.6870136260986328,0.3800067007541656,0.3800067007541656,1.0,1.0,-3.5019240379333496,0.9991357326507568,2.5027880668640137,0.2082180976867675,0.8510856628417969,0.8510856628417969,0.0,250.8475036621093,258.0,60765.51171875,0.0,3948.5283203125,1.0,278.8578491210937,282.947509765625,295.8852233886719,299.8380126953125,293.1499938964844,293.1499938964844,279.1499938964844,38920.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446505308151244,1.0,0.0,0.0,3.549992561340332,3.550016164779663,8.409074325754773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2451171875,0.0,1445.9779052734375,1895.4371337890625,0.0,3814.64453125,0.8855041861534119,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004871606826782,0.4293940961360931,0.3911193907260895,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.9231506586074828,0.6634988188743591,0.630955159664154,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617371916770935,0.5436760187149048,0.3827337920665741,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020517230033875,0.4321175217628479,0.4142211675643921,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.660352349281311,0.2385211288928985,1.101566195487976,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1461181640625,297.2359619140625,284.996826171875,1.0,0.6891069412231445,0.3792459666728973,0.3792459666728973,1.0,1.0,-3.5074782371521,0.9986723065376282,2.508805990219116,0.2063788175582885,0.9360405206680298,0.9360405206680298,0.0,253.6024780273437,261.0,60020.77734375,0.0,3979.154541015625,1.0,279.1416320800781,283.0615539550781,295.7854919433594,299.6183776855469,293.1499938964844,293.1499938964844,278.8500061035156,33616.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381250143051147,1.0,0.0,0.0,3.6605167388916016,3.660540580749512,8.940835414250614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.240234375,0.0,1527.0146484375,1895.4371337890625,0.0,3755.38232421875,0.906005859375,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004871606826782,0.4293940961360931,0.3911193907260895,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.9231506586074828,0.6634988188743591,0.630955159664154,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617371916770935,0.5436760187149048,0.3827337920665741,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020517230033875,0.4321175217628479,0.4142211675643921,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.660352349281311,0.2385211288928985,1.101566195487976,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1461181640625,297.2359619140625,284.996826171875,1.0,0.6891069412231445,0.3792459666728973,0.3792459666728973,1.0,1.0,-3.5074782371521,0.9986723065376282,2.508805990219116,0.2063788175582885,0.9360405206680298,0.9360405206680298,0.0,253.6024780273437,261.0,60020.77734375,0.0,3979.154541015625,1.0,279.1416320800781,283.0615539550781,295.7854919433594,299.6183776855469,293.1499938964844,293.1499938964844,278.8500061035156,33616.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381250143051147,1.0,0.0,0.0,3.6605167388916016,3.660540580749512,8.940835414250614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.240234375,0.0,1527.0146484375,1895.4371337890625,0.0,3755.38232421875,0.906005859375,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980078458786011,0.4284545183181762,0.3906564116477966,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.92045795917511,0.6632702946662903,0.6311644911766052,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608662486076355,0.5459349751472473,0.384575217962265,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001593351364136,0.4322009086608886,0.4146221280097961,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587086915969849,0.2384091764688491,1.102200984954834,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1291809082031,297.2312927246094,284.9010925292969,1.0,0.6909224390983582,0.3785765171051025,0.3785765171051025,1.0,1.0,-3.510643243789673,0.9976782202720642,2.512965202331543,0.2047714591026306,0.8491878509521484,0.8491878509521484,0.0,256.5015563964844,261.0,60552.44140625,0.0,4004.60498046875,1.0,278.8625183105469,282.94482421875,295.7829895019531,299.7272033691406,293.1499938964844,293.1499938964844,278.8500061035156,39112.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470912218093872,1.0,0.0,0.0,3.544142484664917,3.544166088104248,8.381382485822542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.7998046875,0.0,1441.1673583984375,1895.4371337890625,0.0,3836.72021484375,0.8844157457351685,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975988388061523,0.4283507168292999,0.3905470073223114,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.9200089573860168,0.6632527112960815,0.6311346888542175,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8606822490692139,0.5462676882743835,0.3847931027412414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998356819152832,0.4322182238101959,0.4146362841129303,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584284901618958,0.2383927404880523,1.1021647453308103,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.12701416015625,297.2308654785156,284.905029296875,1.0,0.6911453604698181,0.378485232591629,0.378485232591629,1.0,1.0,-3.5107107162475586,0.9974234104156494,2.513287305831909,0.2044906318187713,0.8485668897628784,0.8485668897628784,0.0,256.9322814941406,264.0,60516.24609375,0.0,4007.3623046875,1.0,278.8582763671875,282.9480895996094,295.7712097167969,299.7057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38780.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472988843917848,1.0,0.0,0.0,3.536048650741577,3.536072015762329,8.343143917954876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8525390625,0.0,1430.206298828125,1895.4371337890625,0.0,3838.595947265625,0.882326602935791,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955666780471802,0.4283431768417358,0.3903998434543609,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.917815923690796,0.6640126705169678,0.6316816806793213,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.860436201095581,0.5498692989349365,0.3871821165084839,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983245849609375,0.4329934120178222,0.415276437997818,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570590734481812,0.2386448383331298,1.1031996011734009,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151733398437,297.2354431152344,284.9961853027344,1.0,0.6932015419006348,0.3777589499950409,0.3777589499950409,1.0,1.0,-3.516071557998657,0.9969812631607056,2.519090414047241,0.2027270346879959,0.9320416450500488,0.9320416450500488,0.0,259.6816711425781,267.0,59769.88671875,0.0,4037.61669921875,1.0,279.1415405273437,283.0609436035156,295.6737976074219,299.4889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940635859966278,1.0,0.0,0.0,3.645672559738159,3.645695924758911,8.868467489264731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2333984375,0.0,1510.4776611328125,1895.4371337890625,0.0,3778.224853515625,0.9026573300361632,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955666780471802,0.4283431768417358,0.3903998434543609,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.917815923690796,0.6640126705169678,0.6316816806793213,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.860436201095581,0.5498692989349365,0.3871821165084839,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983245849609375,0.4329934120178222,0.415276437997818,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570590734481812,0.2386448383331298,1.1031996011734009,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151733398437,297.2354431152344,284.9961853027344,1.0,0.6932015419006348,0.3777589499950409,0.3777589499950409,1.0,1.0,-3.516071557998657,0.9969812631607056,2.519090414047241,0.2027270346879959,0.9320416450500488,0.9320416450500488,0.0,259.6816711425781,267.0,59769.88671875,0.0,4037.61669921875,1.0,279.1415405273437,283.0609436035156,295.6737976074219,299.4889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940635859966278,1.0,0.0,0.0,3.645672559738159,3.645695924758911,8.868467489264731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2333984375,0.0,1510.4776611328125,1895.4371337890625,0.0,3778.224853515625,0.9026573300361632,1.0,0.0,3.0,1.0,0.0
17850780,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927550077438354,0.4272909164428711,0.3898147940635681,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053649902344,0.9147801399230956,0.6636786460876465,0.6317747831344604,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594444990158081,0.552466869354248,0.3892446756362915,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961642742156982,0.4330610036849975,0.4156576991081238,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552086472511292,0.2385036647319793,1.1037352085113523,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.096435546875,297.2303771972656,284.9059143066406,1.0,0.6952008605003357,0.3770326375961303,0.3770326375961303,1.0,1.0,-3.5190725326538086,0.9957481622695924,2.5233242511749268,0.2009140402078628,0.8459102511405945,0.8459102511405945,0.0,263.0106811523437,270.0,60262.6328125,0.0,4065.33935546875,1.0,278.8583984375,282.94891357421875,295.6626892089844,299.5790710449219,293.1499938964844,293.1499938964844,279.1499938964844,38759.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496957063674928,1.0,0.0,0.0,3.520723819732666,3.520746946334839,8.270984039882023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.7529296875,0.0,1413.9556884765625,1895.4371337890625,0.0,3860.22021484375,0.8789221048355103,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927550077438354,0.4272909164428711,0.3898147940635681,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053649902344,0.9147801399230956,0.6636786460876465,0.6317747831344604,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594444990158081,0.552466869354248,0.3892446756362915,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961642742156982,0.4330610036849975,0.4156576991081238,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552086472511292,0.2385036647319793,1.1037352085113523,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.096435546875,297.2303771972656,284.9059143066406,1.0,0.6952008605003357,0.3770326375961303,0.3770326375961303,1.0,1.0,-3.5190725326538086,0.9957481622695924,2.5233242511749268,0.2009140402078628,0.8459102511405945,0.8459102511405945,0.0,263.0106811523437,270.0,60262.6328125,0.0,4065.33935546875,1.0,278.8583984375,282.94891357421875,295.6626892089844,299.5790710449219,293.1499938964844,293.1499938964844,279.1499938964844,38759.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496957063674928,1.0,0.0,0.0,3.520723819732666,3.520746946334839,8.270984039882023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.7529296875,0.0,1413.9556884765625,1895.4371337890625,0.0,3860.22021484375,0.8789221048355103,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914849519729614,0.4272272288799286,0.3895676434040069,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.9134078025817872,0.663944661617279,0.6318210363388062,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8590795993804932,0.554221510887146,0.3903151154518127,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951785922050476,0.4333761930465698,0.4158357381820678,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543442010879517,0.2385796457529068,1.1038694381713867,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0902099609375,297.2319641113281,285.0126037597656,1.0,0.6961498856544495,0.3766694664955139,0.3766694664955139,1.0,1.0,-3.5204873085021973,0.9951080679893494,2.525379180908203,0.1998739391565323,0.9202705025672911,0.9202705025672911,0.0,264.5487976074219,270.0,59422.109375,0.0,4078.24951171875,1.0,279.0986328125,283.0718078613281,295.5848999023437,299.34136962890625,293.1499938964844,293.1499938964844,279.1499938964844,34139.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944348156452179,1.0,0.0,0.0,3.569679021835327,3.569701910018921,8.502597665938083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0048828125,0.0,1432.013671875,1895.4371337890625,0.0,3811.90625,0.8876237273216248,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907692790031433,0.4272649586200714,0.389648973941803,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.9126522541046144,0.6643436551094055,0.6322306394577026,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592281341552734,0.5560711622238159,0.3916329741477966,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946824431419373,0.4338009357452392,0.4162628650665283,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538836359977722,0.2387403547763824,1.1046993732452393,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0849609375,297.2348327636719,284.9951171875,1.0,0.6972181797027588,0.3763095438480377,0.3763095438480377,1.0,1.0,-3.5241732597351074,0.9952183961868286,2.5289547443389893,0.199128046631813,0.9283348321914672,0.9283348321914672,0.0,265.7656555175781,273.0,59535.04296875,0.0,4095.105224609375,1.0,279.14227294921875,283.0600891113281,295.5678405761719,299.3659362792969,293.1499938964844,293.1499938964844,278.8500061035156,33512.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942804992198944,1.0,0.0,0.0,3.633427143096924,3.633450508117676,8.808991651676479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.68359375,0.0,1496.2830810546875,1895.4371337890625,0.0,3797.9189453125,0.8995856046676636,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.788047194480896,0.4262068271636963,0.3890609741210937,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.9097604751586914,0.663924515247345,0.6322466731071472,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583004474639893,0.5586634278297424,0.3936964273452759,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925881743431091,0.4338403642177582,0.416619062423706,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521101593971252,0.2385868281126022,1.105184555053711,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0668640136719,297.2297668457031,284.90673828125,1.0,0.6991806030273438,0.3755896687507629,0.3755896687507629,1.0,1.0,-3.5269880294799805,0.9939319491386414,2.533056259155273,0.1973137855529785,0.8434852957725525,0.8434852957725525,0.0,269.0865783691406,276.0,60025.10546875,0.0,4122.40380859375,1.0,278.8585510253906,282.9498291015625,295.5621032714844,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38732.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517622590065002,1.0,0.0,0.0,3.5062499046325684,3.506273031234741,8.203119818972482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0302734375,0.0,1398.6807861328125,1895.4371337890625,0.0,3878.823974609375,0.8757052421569824,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.788047194480896,0.4262068271636963,0.3890609741210937,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.9097604751586914,0.663924515247345,0.6322466731071472,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583004474639893,0.5586634278297424,0.3936964273452759,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925881743431091,0.4338403642177582,0.416619062423706,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521101593971252,0.2385868281126022,1.105184555053711,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0668640136719,297.2297668457031,284.90673828125,1.0,0.6991806030273438,0.3755896687507629,0.3755896687507629,1.0,1.0,-3.5269880294799805,0.9939319491386414,2.533056259155273,0.1973137855529785,0.8434852957725525,0.8434852957725525,0.0,269.0865783691406,276.0,60025.10546875,0.0,4122.40380859375,1.0,278.8585510253906,282.9498291015625,295.5621032714844,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38732.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517622590065002,1.0,0.0,0.0,3.5062499046325684,3.506273031234741,8.203119818972482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0302734375,0.0,1398.6807861328125,1895.4371337890625,0.0,3878.823974609375,0.8757052421569824,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861299514770508,0.4261648952960968,0.3888920843601227,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.907740831375122,0.6644980311393738,0.6326282620429993,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581250309944153,0.5622585415840149,0.3960860073566437,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911549806594849,0.4345506727695465,0.4172031283378601,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508409380912781,0.2388089895248413,1.106102705001831,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234130859375,284.9950866699219,1.0,0.7011635899543762,0.3748697638511657,0.3748697638511657,1.0,1.0,-3.531917095184326,0.9933420419692992,2.5385749340057373,0.1955188363790512,0.92500102519989,0.92500102519989,0.0,271.8348083496094,279.0,59311.83984375,0.0,4151.82080078125,1.0,279.14129638671875,283.0601501464844,295.4729309082031,299.2543029785156,293.1499938964844,293.1499938964844,278.8500061035156,33580.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447091221809388,1.0,0.0,0.0,3.6183369159698486,3.6183600425720215,8.735972869544639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0361328125,0.0,1480.2772216796875,1895.4371337890625,0.0,3815.175048828125,0.8964381217956543,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861299514770508,0.4261648952960968,0.3888920843601227,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.907740831375122,0.6644980311393738,0.6326282620429993,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581250309944153,0.5622585415840149,0.3960860073566437,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911549806594849,0.4345506727695465,0.4172031283378601,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508409380912781,0.2388089895248413,1.106102705001831,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234130859375,284.9950866699219,1.0,0.7011635899543762,0.3748697638511657,0.3748697638511657,1.0,1.0,-3.531917095184326,0.9933420419692992,2.5385749340057373,0.1955188363790512,0.92500102519989,0.92500102519989,0.0,271.8348083496094,279.0,59311.83984375,0.0,4151.82080078125,1.0,279.14129638671875,283.0601501464844,295.4729309082031,299.2543029785156,293.1499938964844,293.1499938964844,278.8500061035156,33580.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447091221809388,1.0,0.0,0.0,3.6183369159698486,3.6183600425720215,8.735972869544639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0361328125,0.0,1480.2772216796875,1895.4371337890625,0.0,3815.175048828125,0.8964381217956543,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834782600402832,0.4251064658164978,0.3882921636104584,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.9050002098083496,0.6639998555183411,0.6325585842132568,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572333455085754,0.5648378133773804,0.3981342613697052,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891101241111755,0.4345680773258209,0.4175312519073486,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491264700889587,0.2386434525251388,1.1065179109573364,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2290344238281,284.9075622558594,1.0,0.7030881643295288,0.3741486072540283,0.3741486072540283,1.0,1.0,-3.534478187561035,0.9919577240943908,2.542520523071289,0.1936685740947723,0.8413853645324707,0.8413853645324707,0.0,275.160400390625,282.0,59813.4375,0.0,4178.583984375,1.0,278.858642578125,282.95074462890625,295.472412109375,299.3551025390625,293.1499938964844,293.1499938964844,279.1499938964844,38698.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534507393836976,1.0,0.0,0.0,3.493288040161133,3.4933109283447266,8.142581009451533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3037109375,0.0,1385.0283203125,1895.4371337890625,0.0,3893.9951171875,0.8728126883506775,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834782600402832,0.4251064658164978,0.3882921636104584,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.9050002098083496,0.6639998555183411,0.6325585842132568,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572333455085754,0.5648378133773804,0.3981342613697052,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891101241111755,0.4345680773258209,0.4175312519073486,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491264700889587,0.2386434525251388,1.1065179109573364,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2290344238281,284.9075622558594,1.0,0.7030881643295288,0.3741486072540283,0.3741486072540283,1.0,1.0,-3.534478187561035,0.9919577240943908,2.542520523071289,0.1936685740947723,0.8413853645324707,0.8413853645324707,0.0,275.160400390625,282.0,59813.4375,0.0,4178.583984375,1.0,278.858642578125,282.95074462890625,295.472412109375,299.3551025390625,293.1499938964844,293.1499938964844,279.1499938964844,38698.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534507393836976,1.0,0.0,0.0,3.493288040161133,3.4933109283447266,8.142581009451533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3037109375,0.0,1385.0283203125,1895.4371337890625,0.0,3893.9951171875,0.8728126883506775,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816233038902283,0.4250555634498596,0.3881189823150635,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.9031034708023072,0.6644893884658813,0.6328651309013367,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570845127105713,0.5684172511100769,0.4005149900913238,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877203226089478,0.4352557957172394,0.4180957973003387,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479045748710632,0.2388521283864975,1.1073819398880005,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.9949035644531,1.0,0.7050369381904602,0.3734274506568908,0.3734274506568908,1.0,1.0,-3.539212465286255,0.9912866950035096,2.54792594909668,0.1918459236621856,0.9222614765167236,0.9222614765167236,0.0,277.9062194824219,285.0,59120.97265625,0.0,4207.60791015625,1.0,279.1412048339844,283.0601806640625,295.3894958496094,299.1558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461507201194764,1.0,0.0,0.0,3.606562852859497,3.60658597946167,8.679212442075368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.880859375,0.0,1467.308349609375,1895.4371337890625,0.0,3828.219482421875,0.8937779664993286,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816233038902283,0.4250555634498596,0.3881189823150635,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.9031034708023072,0.6644893884658813,0.6328651309013367,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570845127105713,0.5684172511100769,0.4005149900913238,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877203226089478,0.4352557957172394,0.4180957973003387,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479045748710632,0.2388521283864975,1.1073819398880005,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.9949035644531,1.0,0.7050369381904602,0.3734274506568908,0.3734274506568908,1.0,1.0,-3.539212465286255,0.9912866950035096,2.54792594909668,0.1918459236621856,0.9222614765167236,0.9222614765167236,0.0,277.9062194824219,285.0,59120.97265625,0.0,4207.60791015625,1.0,279.1412048339844,283.0601806640625,295.3894958496094,299.1558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461507201194764,1.0,0.0,0.0,3.606562852859497,3.60658597946167,8.679212442075368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.880859375,0.0,1467.308349609375,1895.4371337890625,0.0,3828.219482421875,0.8937779664993286,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806084156036377,0.4245673418045044,0.3879933059215545,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.9020869135856628,0.6642684936523438,0.6329969167709351,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569130301475525,0.5697323083877563,0.4016672968864441,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869678139686584,0.4353069961071014,0.4183866679668426,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472700238227844,0.2388047724962234,1.1079397201538086,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.2312927246094,284.8766784667969,1.0,0.7060495615005493,0.3730668723583221,0.3730668723583221,1.0,1.0,-3.5416338443756104,0.990959644317627,2.5506742000579834,0.1910634487867355,0.8384562134742737,0.8384562134742737,0.0,279.39617919921875,285.0,59919.66015625,0.0,4222.98486328125,1.0,278.8993225097656,282.9255676269531,295.4248962402344,299.34869384765625,293.1499938964844,293.1499938964844,278.8500061035156,38249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525440335273744,1.0,0.0,0.0,3.55991268157959,3.559936285018921,8.456136697532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5009765625,0.0,1451.6456298828125,1895.4371337890625,0.0,3885.851806640625,0.8845069408416748,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790628671646118,0.4239996373653412,0.3875225782394409,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.9005298018455505,0.6639172434806824,0.6327275037765503,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8562394380569458,0.5709729194641113,0.4025507569313049,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857428789138794,0.4352568089962005,0.4184093773365021,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462584733963013,0.2386757880449295,1.1077516078948977,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.22821044921875,284.9085998535156,1.0,0.7069284915924072,0.3727193176746368,0.3727193176746368,1.0,1.0,-3.541609048843384,0.9898754358291626,2.551733493804932,0.1900153756141662,0.839547336101532,0.839547336101532,0.0,281.2242431640625,288.0,59621.61328125,0.0,4233.98291015625,1.0,278.85845947265625,282.9518737792969,295.3968811035156,299.2650756835937,293.1499938964844,293.1499938964844,279.1499938964844,38791.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547083973884584,1.0,0.0,0.0,3.4804017543792725,3.4804248809814453,8.082618592197832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.17822265625,0.0,1372.454833984375,1895.4371337890625,0.0,3905.2783203125,0.8700429201126099,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772600054740906,0.4239414930343628,0.3873413801193237,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956970214844,0.898680567741394,0.6643259525299072,0.632956862449646,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8561000823974609,0.5745257139205933,0.4049108028411865,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843881845474243,0.4359253346920013,0.4189547002315521,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450738906860352,0.2388706058263778,1.1085538864135742,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2323608398437,284.9950256347656,1.0,0.7088436484336853,0.3720242381095886,0.3720242381095886,1.0,1.0,-3.5461184978485107,0.9891990423202516,2.556919574737549,0.1882461458444595,0.9200693964958192,0.9200693964958192,0.0,283.9755554199219,291.0,58969.171875,0.0,4262.5693359375,1.0,279.14111328125,283.0603942871094,295.32147216796875,299.0752868652344,293.1499938964844,293.1499938964844,278.8500061035156,33532.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471721649169922,1.0,0.0,0.0,3.596292495727539,3.596315622329712,8.629851322439208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9970703125,0.0,1456.0435791015625,1895.4371337890625,0.0,3837.451171875,0.8914867639541626,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772600054740906,0.4239414930343628,0.3873413801193237,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956970214844,0.898680567741394,0.6643259525299072,0.632956862449646,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8561000823974609,0.5745257139205933,0.4049108028411865,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843881845474243,0.4359253346920013,0.4189547002315521,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450738906860352,0.2388706058263778,1.1085538864135742,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2323608398437,284.9950256347656,1.0,0.7088436484336853,0.3720242381095886,0.3720242381095886,1.0,1.0,-3.5461184978485107,0.9891990423202516,2.556919574737549,0.1882461458444595,0.9200693964958192,0.9200693964958192,0.0,283.9755554199219,291.0,58969.171875,0.0,4262.5693359375,1.0,279.14111328125,283.0603942871094,295.32147216796875,299.0752868652344,293.1499938964844,293.1499938964844,278.8500061035156,33532.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471721649169922,1.0,0.0,0.0,3.596292495727539,3.596315622329712,8.629851322439208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9970703125,0.0,1456.0435791015625,1895.4371337890625,0.0,3837.451171875,0.8914867639541626,1.0,0.0,3.0,1.0,0.0
