time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7748972177505493,0.4229260087013244,0.38678178191185,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.8962695598602295,0.663703978061676,0.6327740550041199,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.855332612991333,0.5769326686859131,0.4068511724472046,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7825624346733093,0.4359127581119537,0.4192533791065216,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6435623168945312,0.2386914640665054,1.1088935136795044,284.9075622558594,284.95001220703125,299.9649353027344,292.31549072265625,297.9906005859375,297.22735595703125,284.908447265625,1.0,0.710635244846344,0.3713569641113281,0.3713569641113281,1.0,1.0,-3.548336267471313,0.9878486394882202,2.560487508773804,0.1865269690752029,0.8388782739639282,0.8388782739639282,0.0,287.15106201171875,291.0,59519.265625,0.0,4287.68994140625,1.0,278.8595886230469,282.9540405273437,295.3402709960937,299.19989013671875,293.1499938964844,293.1499938964844,278.8500061035156,38825.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554741978645324,1.0,0.0,0.0,3.4742579460144043,3.474280834197998,8.054107638599817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.23828125,0.0,1366.4195556640625,1895.4371337890625,0.0,3912.141357421875,0.8687690496444702,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7747839093208313,0.4228928089141845,0.3867472410202026,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8961529731750488,0.6636835336685181,0.6327512860298157,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.855286180973053,0.5770401358604431,0.4069227874279022,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7824720740318298,0.4359155595302582,0.4192552864551544,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6434871554374695,0.2386842668056488,1.108873724937439,284.9085998535156,284.95001220703125,299.96368408203125,292.31451416015625,297.9900817871094,297.22723388671875,284.90924072265625,1.0,0.7107028961181641,0.3713291585445404,0.3713291585445404,1.0,1.0,-3.5483317375183105,0.9877612590789796,2.560570478439331,0.1864385455846786,0.838445782661438,0.838445782661438,0.0,287.2912902832031,294.0,59549.8125,0.0,4288.5283203125,1.0,278.8583374023437,282.9557800292969,295.3376159667969,299.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38724.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554970860481262,1.0,0.0,0.0,3.472018241882324,3.472041130065918,8.043726325013267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.3388671875,0.0,1363.4132080078125,1895.4371337890625,0.0,3912.346435546875,0.8681303858757019,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7730320692062378,0.4228426218032837,0.3865699172019958,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.8943004012107849,0.6639803051948547,0.6328845024108887,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8550963997840881,0.5804248452186584,0.4091889858245849,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7811501622200012,0.4365797042846679,0.419793039560318,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423313021659851,0.2388657033443451,1.1096183061599731,284.9954833984375,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.2306823730469,284.9944152832031,1.0,0.7125794887542725,0.3706698417663574,0.3706698417663574,1.0,1.0,-3.552539110183716,0.9870822429656982,2.5654568672180176,0.1847435534000396,0.9183284044265748,0.9183284044265748,0.0,290.057373046875,297.0,58874.43359375,0.0,4316.51513671875,1.0,279.1418151855469,283.062255859375,295.2708740234375,299.0157775878906,293.1499938964844,293.1499938964844,278.8500061035156,33442.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476428031921388,1.0,0.0,0.0,3.590407609939575,3.590430498123169,8.601630838711571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.9716796875,0.0,1449.05419921875,1895.4371337890625,0.0,3841.701904296875,0.8898488879203796,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7730320692062378,0.4228426218032837,0.3865699172019958,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.8943004012107849,0.6639803051948547,0.6328845024108887,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8550963997840881,0.5804248452186584,0.4091889858245849,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7811501622200012,0.4365797042846679,0.419793039560318,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423313021659851,0.2388657033443451,1.1096183061599731,284.9954833984375,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.2306823730469,284.9944152832031,1.0,0.7125794887542725,0.3706698417663574,0.3706698417663574,1.0,1.0,-3.552539110183716,0.9870822429656982,2.5654568672180176,0.1847435534000396,0.9183284044265748,0.9183284044265748,0.0,290.057373046875,297.0,58874.43359375,0.0,4316.51513671875,1.0,279.1418151855469,283.062255859375,295.2708740234375,299.0157775878906,293.1499938964844,293.1499938964844,278.8500061035156,33442.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476428031921388,1.0,0.0,0.0,3.590407609939575,3.590430498123169,8.601630838711571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.9716796875,0.0,1449.05419921875,1895.4371337890625,0.0,3841.701904296875,0.8898488879203796,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706284523010254,0.421798825263977,0.3859888911247253,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.8917728066444397,0.663201630115509,0.6325620412826538,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542057871818542,0.5827057957649231,0.4110481441020965,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792845368385315,0.4365646243095398,0.4200952649116516,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6407837271690369,0.2386602312326431,1.1098779439926147,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.2247009277344,284.9093017578125,1.0,0.7143913507461548,0.3700105249881744,0.3700105249881744,1.0,1.0,-3.5543735027313232,0.9856236577033995,2.5687499046325684,0.1830126494169235,0.8359612822532654,0.8359612822532654,0.0,293.39019775390625,300.0,59377.19140625,0.0,4341.6416015625,1.0,278.8585510253906,282.9539489746094,295.29864501953125,299.148193359375,293.1499938964844,293.1499938964844,279.1499938964844,38838.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955889880657196,1.0,0.0,0.0,3.461321830749512,3.4613444805145264,7.994241286723991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.19580078125,0.0,1353.3502197265625,1895.4371337890625,0.0,3915.8642578125,0.8658507466316223,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706284523010254,0.421798825263977,0.3859888911247253,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.8917728066444397,0.663201630115509,0.6325620412826538,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542057871818542,0.5827057957649231,0.4110481441020965,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792845368385315,0.4365646243095398,0.4200952649116516,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6407837271690369,0.2386602312326431,1.1098779439926147,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.2247009277344,284.9093017578125,1.0,0.7143913507461548,0.3700105249881744,0.3700105249881744,1.0,1.0,-3.5543735027313232,0.9856236577033995,2.5687499046325684,0.1830126494169235,0.8359612822532654,0.8359612822532654,0.0,293.39019775390625,300.0,59377.19140625,0.0,4341.6416015625,1.0,278.8585510253906,282.9539489746094,295.29864501953125,299.148193359375,293.1499938964844,293.1499938964844,279.1499938964844,38838.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955889880657196,1.0,0.0,0.0,3.461321830749512,3.4613444805145264,7.994241286723991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.19580078125,0.0,1353.3502197265625,1895.4371337890625,0.0,3915.8642578125,0.8658507466316223,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7695515155792236,0.4217400252819061,0.3857479095458984,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115051269531,0.8906163573265076,0.663253128528595,0.6324067115783691,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538756370544434,0.584320604801178,0.4120141565799713,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7784395813941956,0.4368498921394348,0.4202421009540558,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400582194328308,0.2387067377567291,1.1098785400390625,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9664001464844,297.2258605957031,285.0116882324219,1.0,0.7152491211891174,0.3696808815002441,0.3696808815002441,1.0,1.0,-3.555229425430298,0.9848796725273132,2.57034969329834,0.1820138543844223,0.90962553024292,0.90962553024292,0.0,294.9241027832031,300.0,58690.58203125,0.0,4353.25927734375,1.0,279.0972595214844,283.0780029296875,295.2386169433594,298.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,33913.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498451948165894,1.0,0.0,0.0,3.5195071697235107,3.5195295810699463,8.265269570983946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.826171875,0.0,1377.723876953125,1895.4371337890625,0.0,3861.567626953125,0.8761587738990784,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7689440846443176,0.4217626750469208,0.3858208060264587,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.8899346590042114,0.6634161472320557,0.6326022744178772,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8539842367172241,0.5860031843185425,0.4132243990898132,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7780134081840515,0.4372324049472809,0.4206338822841644,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6396633982658386,0.2388300746679306,1.1105581521987915,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.22802734375,284.9955139160156,1.0,0.7162228226661682,0.3693557679653168,0.3693557679653168,1.0,1.0,-3.558295249938965,0.9848588705062866,2.5734362602233887,0.1813006997108459,0.9179889559745787,0.9179889559745787,0.0,296.14990234375,303.0,58818.0234375,0.0,4368.92822265625,1.0,279.14190673828125,283.06494140625,295.2411804199219,298.9788513183594,293.1499938964844,293.1499938964844,278.8500061035156,33362.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475845098495485,1.0,0.0,0.0,3.584785223007202,3.584808111190796,8.574713206144224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0107421875,0.0,1442.436767578125,1895.4371337890625,0.0,3841.175537109375,0.888570249080658,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666434049606323,0.4207383692264557,0.3852545320987701,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.8874738216400146,0.6625879406929016,0.6322256326675415,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531314730644226,0.5882431864738464,0.415050208568573,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762283682823181,0.4372216463088989,0.4209382236003876,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.638179361820221,0.2386186420917511,1.1107791662216189,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532775878906,297.2222900390625,284.9107971191406,1.0,0.7180002331733704,0.3687055706977844,0.3687055706977844,1.0,1.0,-3.559998035430908,0.9833784103393556,2.5766196250915527,0.1795850247144699,0.8379063010215759,0.8379063010215759,0.0,299.4599609375,306.0,59394.7265625,0.0,4393.6279296875,1.0,278.8584899902344,282.956787109375,295.280029296875,299.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38605.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552950263023376,1.0,0.0,0.0,3.463465452194214,3.4634881019592285,8.004145684026298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.18115234375,0.0,1353.875,1895.4371337890625,0.0,3910.5361328125,0.8661189079284668,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666434049606323,0.4207383692264557,0.3852545320987701,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.8874738216400146,0.6625879406929016,0.6322256326675415,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531314730644226,0.5882431864738464,0.415050208568573,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762283682823181,0.4372216463088989,0.4209382236003876,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.638179361820221,0.2386186420917511,1.1107791662216189,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532775878906,297.2222900390625,284.9107971191406,1.0,0.7180002331733704,0.3687055706977844,0.3687055706977844,1.0,1.0,-3.559998035430908,0.9833784103393556,2.5766196250915527,0.1795850247144699,0.8379063010215759,0.8379063010215759,0.0,299.4599609375,306.0,59394.7265625,0.0,4393.6279296875,1.0,278.8584899902344,282.956787109375,295.280029296875,299.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38605.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552950263023376,1.0,0.0,0.0,3.463465452194214,3.4634881019592285,8.004145684026298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.18115234375,0.0,1353.875,1895.4371337890625,0.0,3910.5361328125,0.8661189079284668,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650224566459656,0.4206910133361816,0.3850884735584259,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8856709003448486,0.6627302765846252,0.6322105526924133,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529196381568909,0.5914824604988098,0.4171944260597229,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750045657157898,0.4378734827041626,0.4214707911014557,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.637096107006073,0.2387722134590149,1.111410140991211,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255554199219,284.9964294433594,1.0,0.7197998762130737,0.3680553734302521,0.3680553734302521,1.0,1.0,-3.563750982284546,0.982564389705658,2.581186532974243,0.1778751462697982,0.9184486865997314,0.9184486865997314,0.0,302.2137145996094,309.0,58823.046875,0.0,4420.517578125,1.0,279.1409606933594,283.0661926269531,295.2370910644531,298.9709167480469,293.1499938964844,293.1499938964844,278.8500061035156,33421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946816861629486,1.0,0.0,0.0,3.5827085971832275,3.5827317237854004,8.564781524000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.0615234375,0.0,1440.6461181640625,1895.4371337890625,0.0,3834.240966796875,0.8883672952651978,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650224566459656,0.4206910133361816,0.3850884735584259,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8856709003448486,0.6627302765846252,0.6322105526924133,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529196381568909,0.5914824604988098,0.4171944260597229,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750045657157898,0.4378734827041626,0.4214707911014557,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.637096107006073,0.2387722134590149,1.111410140991211,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255554199219,284.9964294433594,1.0,0.7197998762130737,0.3680553734302521,0.3680553734302521,1.0,1.0,-3.563750982284546,0.982564389705658,2.581186532974243,0.1778751462697982,0.9184486865997314,0.9184486865997314,0.0,302.2137145996094,309.0,58823.046875,0.0,4420.517578125,1.0,279.1409606933594,283.0661926269531,295.2370910644531,298.9709167480469,293.1499938964844,293.1499938964844,278.8500061035156,33421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946816861629486,1.0,0.0,0.0,3.5827085971832275,3.5827317237854004,8.564781524000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.0615234375,0.0,1440.6461181640625,1895.4371337890625,0.0,3834.240966796875,0.8883672952651978,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627942562103271,0.4196724891662597,0.3845208883285522,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.8832534551620483,0.6618477702140808,0.6317758560180664,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520787358283997,0.5936658978462219,0.4189783632755279,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732712626457214,0.4378540217876434,0.4217633008956909,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356528401374817,0.2385489046573639,1.111569046974182,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.21990966796875,284.91119384765625,1.0,0.7215448021888733,0.3674078583717346,0.3674078583717346,1.0,1.0,-3.5652430057525635,0.9810168743133544,2.58422589302063,0.176144927740097,0.8381267786026001,0.8381267786026001,0.0,305.52471923828125,312.0,59422.06640625,0.0,4444.712890625,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.1290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543386697769164,1.0,0.0,0.0,3.463988304138184,3.4640109539031982,8.006563234630448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.59228515625,0.0,1354.514892578125,1895.4371337890625,0.0,3901.962890625,0.8662342429161072,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627942562103271,0.4196724891662597,0.3845208883285522,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.8832534551620483,0.6618477702140808,0.6317758560180664,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520787358283997,0.5936658978462219,0.4189783632755279,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732712626457214,0.4378540217876434,0.4217633008956909,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356528401374817,0.2385489046573639,1.111569046974182,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.21990966796875,284.91119384765625,1.0,0.7215448021888733,0.3674078583717346,0.3674078583717346,1.0,1.0,-3.5652430057525635,0.9810168743133544,2.58422589302063,0.176144927740097,0.8381267786026001,0.8381267786026001,0.0,305.52471923828125,312.0,59422.06640625,0.0,4444.712890625,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.1290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543386697769164,1.0,0.0,0.0,3.463988304138184,3.4640109539031982,8.006563234630448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.59228515625,0.0,1354.514892578125,1895.4371337890625,0.0,3901.962890625,0.8662342429161072,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612406611442566,0.4196377396583557,0.3843634128570556,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.8814922571182251,0.6619462966918945,0.6317165493965149,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518767356872559,0.5968613028526306,0.4210892617702484,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720965147018433,0.4385055005550384,0.4222927093505859,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.634606122970581,0.2386955767869949,1.1121606826782229,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9974670410156,1.0,0.7233168482780457,0.3667603135108948,0.3667603135108948,1.0,1.0,-3.568861722946167,0.9801589846611024,2.58870267868042,0.1744262427091598,0.9200780987739564,0.9200780987739564,0.0,308.2698974609375,315.0,58880.52734375,0.0,4471.2744140625,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33369.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945728361606598,1.0,0.0,0.0,3.585949182510376,3.5859720706939697,8.580281587455829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4111328125,0.0,1443.7359619140625,1895.4371337890625,0.0,3824.399169921875,0.8890621066093445,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612406611442566,0.4196377396583557,0.3843634128570556,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.8814922571182251,0.6619462966918945,0.6317165493965149,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518767356872559,0.5968613028526306,0.4210892617702484,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720965147018433,0.4385055005550384,0.4222927093505859,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.634606122970581,0.2386955767869949,1.1121606826782229,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9974670410156,1.0,0.7233168482780457,0.3667603135108948,0.3667603135108948,1.0,1.0,-3.568861722946167,0.9801589846611024,2.58870267868042,0.1744262427091598,0.9200780987739564,0.9200780987739564,0.0,308.2698974609375,315.0,58880.52734375,0.0,4471.2744140625,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33369.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945728361606598,1.0,0.0,0.0,3.585949182510376,3.5859720706939697,8.580281587455829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4111328125,0.0,1443.7359619140625,1895.4371337890625,0.0,3824.399169921875,0.8890621066093445,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7603963017463684,0.4191754162311554,0.3842527270317077,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.8805474638938904,0.6615467667579651,0.6316729784011841,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516895771026611,0.5979636907577515,0.4221010208129883,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7714661955833435,0.4385451972484588,0.422569990158081,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6340686082839966,0.2386215329170227,1.1125916242599487,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.936767578125,297.22100830078125,284.8812255859375,1.0,0.7242419719696045,0.3664365708827972,0.3664365708827972,1.0,1.0,-3.570752143859864,0.9797479510307312,2.591004133224488,0.1736982613801956,0.8390112519264221,0.8390112519264221,0.0,309.7562255859375,315.0,59713.9609375,0.0,4485.47509765625,1.0,278.8996887207031,282.93524169921875,295.3154602050781,299.21099853515625,293.1499938964844,293.1499938964844,278.8500061035156,37939.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515246152877808,1.0,0.0,0.0,3.544895648956299,3.544919013977051,8.384944862882548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4111328125,0.0,1433.4388427734375,1895.4371337890625,0.0,3876.686767578125,0.88104248046875,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7590944766998291,0.4186286032199859,0.3838055431842804,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.879130482673645,0.6610177159309387,0.631239652633667,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8510524034500122,0.5989813208580017,0.4228326082229614,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.770423412322998,0.4384817481040954,0.4225824475288391,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6332078576087952,0.2384641617536544,1.11228609085083,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.9328918457031,297.2176818847656,284.9119567871094,1.0,0.725036084651947,0.3661261796951294,0.3661261796951294,1.0,1.0,-3.5702221393585205,0.9786019921302797,2.5916202068328857,0.1727233678102493,0.8403262495994568,0.8403262495994568,0.0,311.5765991210937,318.0,59517.1875,0.0,4495.13916015625,1.0,278.85845947265625,282.95709228515625,295.3131408691406,299.157470703125,293.1499938964844,293.1499938964844,279.1499938964844,38527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531667828559875,1.0,0.0,0.0,3.470332384109497,3.470355272293091,8.03591717613017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.28369140625,0.0,1360.2952880859375,1895.4371337890625,0.0,3891.44580078125,0.8676434755325317,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575953602790833,0.4185974895954132,0.3836510181427002,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99884033203125,0.8774003982543945,0.6610659956932068,0.6311330795288086,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508446216583252,0.6021144986152649,0.4248991310596466,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692868709564209,0.4391269385814667,0.4231056869029999,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321877837181091,0.2386011630296707,1.1128348112106323,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9981689453125,1.0,0.7267816662788391,0.3655054569244385,0.3655054569244385,1.0,1.0,-3.5736753940582275,0.9777661561965942,2.595909118652344,0.1710713356733322,0.922261655330658,0.922261655330658,0.0,314.3236389160156,321.0,58979.2734375,0.0,4521.3427734375,1.0,279.1410522460937,283.0658264160156,295.2873840332031,299.02655029296875,293.1499938964844,293.1499938964844,278.8500061035156,33342.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444920420646667,1.0,0.0,0.0,3.592684507369995,3.592707633972168,8.612544206698658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.7255859375,0.0,1450.761474609375,1895.4371337890625,0.0,3813.208984375,0.8905509114265442,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575953602790833,0.4185974895954132,0.3836510181427002,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99884033203125,0.8774003982543945,0.6610659956932068,0.6311330795288086,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508446216583252,0.6021144986152649,0.4248991310596466,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692868709564209,0.4391269385814667,0.4231056869029999,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321877837181091,0.2386011630296707,1.1128348112106323,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9981689453125,1.0,0.7267816662788391,0.3655054569244385,0.3655054569244385,1.0,1.0,-3.5736753940582275,0.9777661561965942,2.595909118652344,0.1710713356733322,0.922261655330658,0.922261655330658,0.0,314.3236389160156,321.0,58979.2734375,0.0,4521.3427734375,1.0,279.1410522460937,283.0658264160156,295.2873840332031,299.02655029296875,293.1499938964844,293.1499938964844,278.8500061035156,33342.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444920420646667,1.0,0.0,0.0,3.592684507369995,3.592707633972168,8.612544206698658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.7255859375,0.0,1450.761474609375,1895.4371337890625,0.0,3813.208984375,0.8905509114265442,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555170655250549,0.4175858199596405,0.3830955624580383,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.8750828504562378,0.6600809693336487,0.6306083798408508,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500211834907532,0.6041508913040161,0.4265905320644378,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676616907119751,0.4390896558761596,0.4233871400356293,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308223009109497,0.2383567541837692,1.1129150390625,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.21533203125,284.9096374511719,1.0,0.7284736633300781,0.3648847341537475,0.3648847341537475,1.0,1.0,-3.574854612350464,0.9761894345283508,2.5986649990081787,0.1694004982709884,0.8398271203041077,0.8398271203041077,0.0,317.63531494140625,324.0,59607.71484375,0.0,4544.7900390625,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38607.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519755840301514,1.0,0.0,0.0,3.476835012435913,3.476857900619507,8.066060672717867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.43603515625,0.0,1367.496826171875,1895.4371337890625,0.0,3880.742431640625,0.8689982891082764,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555170655250549,0.4175858199596405,0.3830955624580383,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.8750828504562378,0.6600809693336487,0.6306083798408508,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500211834907532,0.6041508913040161,0.4265905320644378,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676616907119751,0.4390896558761596,0.4233871400356293,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308223009109497,0.2383567541837692,1.1129150390625,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.21533203125,284.9096374511719,1.0,0.7284736633300781,0.3648847341537475,0.3648847341537475,1.0,1.0,-3.574854612350464,0.9761894345283508,2.5986649990081787,0.1694004982709884,0.8398271203041077,0.8398271203041077,0.0,317.63531494140625,324.0,59607.71484375,0.0,4544.7900390625,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38607.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519755840301514,1.0,0.0,0.0,3.476835012435913,3.476857900619507,8.066060672717867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.43603515625,0.0,1367.496826171875,1895.4371337890625,0.0,3880.742431640625,0.8689982891082764,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540767788887024,0.417575478553772,0.3829484581947326,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.873390257358551,0.6600965261459351,0.6304600834846497,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498099446296692,0.6072247624397278,0.428610235452652,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665666937828064,0.4397396445274353,0.4239058196544647,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298290491104126,0.2384905517101287,1.1134250164031982,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986267089844,1.0,0.7301924228668213,0.3642991185188293,0.3642991185188293,1.0,1.0,-3.578157663345337,0.9754044413566588,2.602753162384033,0.1678398549556732,0.9250419735908508,0.9250419735908508,0.0,320.3773193359375,312.0,59109.95703125,0.0,4570.62841796875,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33241.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430587291717528,1.0,0.0,0.0,3.6031551361083984,3.6031782627105713,8.6628193685101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.041015625,0.0,1461.29833984375,1895.4371337890625,0.0,3800.2197265625,0.8925811648368835,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540767788887024,0.417575478553772,0.3829484581947326,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.873390257358551,0.6600965261459351,0.6304600834846497,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498099446296692,0.6072247624397278,0.428610235452652,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665666937828064,0.4397396445274353,0.4239058196544647,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298290491104126,0.2384905517101287,1.1134250164031982,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986267089844,1.0,0.7301924228668213,0.3642991185188293,0.3642991185188293,1.0,1.0,-3.578157663345337,0.9754044413566588,2.602753162384033,0.1678398549556732,0.9250419735908508,0.9250419735908508,0.0,320.3773193359375,312.0,59109.95703125,0.0,4570.62841796875,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33241.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430587291717528,1.0,0.0,0.0,3.6031551361083984,3.6031782627105713,8.6628193685101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.041015625,0.0,1461.29833984375,1895.4371337890625,0.0,3800.2197265625,0.8925811648368835,1.0,0.0,3.0,1.0,0.0
17853180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7555482983589172,0.416598379611969,0.3821519911289215,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.875379204750061,0.6590490341186523,0.6296049356460571,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8529130816459656,0.6090548038482666,0.4299803078174591,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7686500549316406,0.4397152364253998,0.4239161014556885,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6312048435211182,0.2382512092590332,1.1121844053268433,284.910400390625,284.95001220703125,299.8197021484375,292.38671875,297.9228210449219,297.2125549316406,284.91119384765625,1.0,0.7277928590774536,0.3637135028839111,0.3637135028839111,1.0,1.0,-3.576352596282959,0.9729790091514589,2.6033735275268555,0.166047066450119,0.8433026075363159,0.8433026075363159,0.0,316.50445556640625,300.0,59747.19921875,0.0,4542.01318359375,1.0,278.85858154296875,282.95416259765625,295.404541015625,299.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,38487.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504478573799132,1.0,0.0,0.0,3.4860215187072754,3.486044645309448,8.108741553769505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8095703125,0.0,1376.051513671875,1895.4371337890625,0.0,3866.995849609375,0.8711078763008118,1.0,0.0,3.0,1.0,0.0
17853240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7555482983589172,0.416598379611969,0.3821519911289215,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.875379204750061,0.6590490341186523,0.6296049356460571,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8529130816459656,0.6090548038482666,0.4299803078174591,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7686500549316406,0.4397152364253998,0.4239161014556885,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6312048435211182,0.2382512092590332,1.1121844053268433,284.910400390625,284.95001220703125,299.8197021484375,292.38671875,297.9228210449219,297.2125549316406,284.91119384765625,1.0,0.7277928590774536,0.3637135028839111,0.3637135028839111,1.0,1.0,-3.576352596282959,0.9729790091514589,2.6033735275268555,0.166047066450119,0.8433026075363159,0.8433026075363159,0.0,316.50445556640625,300.0,59747.19921875,0.0,4542.01318359375,1.0,278.85858154296875,282.95416259765625,295.404541015625,299.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,38487.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504478573799132,1.0,0.0,0.0,3.4860215187072754,3.486044645309448,8.108741553769505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8095703125,0.0,1376.051513671875,1895.4371337890625,0.0,3866.995849609375,0.8711078763008118,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7572230100631714,0.4165880382061004,0.3817603290081024,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126953125,0.8774762153625488,0.6589721441268921,0.6291283965110779,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555101156234741,0.610446572303772,0.4306380450725555,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.770642101764679,0.4400142729282379,0.4238688051700592,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325791478157043,0.2382997274398803,1.1112083196640017,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9232788085937,297.2135925292969,285.0130310058594,1.0,0.7258232831954956,0.3634207248687744,0.3634207248687744,1.0,1.0,-3.574862003326416,0.9715867638587952,2.6032752990722656,0.164937749505043,0.9159235954284668,0.9159235954284668,0.0,312.8144836425781,300.0,59017.56640625,0.0,4515.41796875,1.0,279.0978698730469,283.0749206542969,295.3655700683594,299.0719909667969,293.1499938964844,293.1499938964844,279.1499938964844,33883.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439742565155028,1.0,0.0,0.0,3.541899442672729,3.541922092437744,8.370776640731492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.130859375,0.0,1400.8267822265625,1895.4371337890625,0.0,3808.518798828125,0.8811414241790771,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7597307562828064,0.4166917502880096,0.3816766738891601,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983825683594,0.8804904818534851,0.6590327620506287,0.6289907693862915,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8589892387390137,0.6119275689125061,0.4315365552902221,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734429836273193,0.4404350221157074,0.4240593612194061,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.634571373462677,0.2384476661682129,1.11087167263031,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9248046875,297.2158508300781,284.997314453125,1.0,0.7236575484275818,0.3631502091884613,0.3631502091884613,1.0,1.0,-3.5754992961883545,0.9709353446960448,2.6045639514923096,0.1641436219215393,0.9253443479537964,0.9253443479537964,0.0,308.1612854003906,288.0,59172.09765625,0.0,4488.7529296875,1.0,279.1419982910156,283.062744140625,295.38818359375,299.1385192871094,293.1499938964844,293.1499938964844,278.8500061035156,33298.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941260039806366,1.0,0.0,0.0,3.608581781387329,3.608604907989502,8.688932098266378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0078125,0.0,1467.5946044921875,1895.4371337890625,0.0,3783.895751953125,0.8938833475112915,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646110653877258,0.4158559441566467,0.3807898461818695,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088439941406,0.8865229487419128,0.6580188274383545,0.6279276013374329,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659389019012451,0.61371248960495,0.4326798021793365,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790805697441101,0.4405139684677124,0.4239373505115509,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386078000068665,0.2383211255073547,1.1090240478515625,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208374023437,297.2105712890625,284.9093017578125,1.0,0.7185482978820801,0.3626092374324798,0.3626092374324798,1.0,1.0,-3.5721683502197266,0.9681674242019652,2.604001045227051,0.1623005419969558,0.8428447842597961,0.8428447842597961,0.0,298.4710388183594,276.0,59819.65234375,0.0,4420.57275390625,1.0,278.85870361328125,282.9535827636719,295.4642639160156,299.3254089355469,293.1499938964844,293.1499938964844,279.1499938964844,38483.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482162594795228,1.0,0.0,0.0,3.491267442703247,3.491290330886841,8.133164328683051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.50927734375,0.0,1381.4105224609375,1895.4371337890625,0.0,3846.878662109375,0.8721760511398315,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646110653877258,0.4158559441566467,0.3807898461818695,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088439941406,0.8865229487419128,0.6580188274383545,0.6279276013374329,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659389019012451,0.61371248960495,0.4326798021793365,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790805697441101,0.4405139684677124,0.4239373505115509,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386078000068665,0.2383211255073547,1.1090240478515625,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208374023437,297.2105712890625,284.9093017578125,1.0,0.7185482978820801,0.3626092374324798,0.3626092374324798,1.0,1.0,-3.5721683502197266,0.9681674242019652,2.604001045227051,0.1623005419969558,0.8428447842597961,0.8428447842597961,0.0,298.4710388183594,276.0,59819.65234375,0.0,4420.57275390625,1.0,278.85870361328125,282.9535827636719,295.4642639160156,299.3254089355469,293.1499938964844,293.1499938964844,279.1499938964844,38483.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482162594795228,1.0,0.0,0.0,3.491267442703247,3.491290330886841,8.133164328683051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.50927734375,0.0,1381.4105224609375,1895.4371337890625,0.0,3846.878662109375,0.8721760511398315,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711490392684937,0.4160530269145965,0.3803146481513977,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.8943377137184143,0.6580327153205872,0.6272387504577637,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747369647026062,0.6165908575057983,0.4341591000556946,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7862899303436279,0.4413138628005981,0.424053430557251,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438534259796143,0.2386204898357391,1.1076631546020508,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.99755859375,1.0,0.7129938006401062,0.362068235874176,0.362068235874176,1.0,1.0,-3.5710415840148926,0.9661084413528442,2.604933261871338,0.1605128049850464,0.925598680973053,0.925598680973053,0.0,287.2300720214844,264.0,59241.75390625,0.0,4348.9951171875,1.0,279.1412048339844,283.0650634765625,295.4540710449219,299.2073669433594,293.1499938964844,293.1499938964844,278.8500061035156,33397.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389445185661316,1.0,0.0,0.0,3.6094257831573486,3.6094491481781006,8.692997539583303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.859375,0.0,1469.2386474609375,1895.4371337890625,0.0,3762.843017578125,0.8943328857421875,1.0,0.0,3.0,1.0,0.0
