time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711490392684937,0.4160530269145965,0.3803146481513977,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.8943377137184143,0.6580327153205872,0.6272387504577637,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747369647026062,0.6165908575057983,0.4341591000556946,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7862899303436279,0.4413138628005981,0.424053430557251,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438534259796143,0.2386204898357391,1.1076631546020508,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.99755859375,1.0,0.7129938006401062,0.362068235874176,0.362068235874176,1.0,1.0,-3.5710415840148926,0.9661084413528442,2.604933261871338,0.1605128049850464,0.925598680973053,0.925598680973053,0.0,287.2300720214844,264.0,59241.75390625,0.0,4348.9951171875,1.0,279.1412048339844,283.0650634765625,295.4540710449219,299.2073669433594,293.1499938964844,293.1499938964844,278.8500061035156,33397.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389445185661316,1.0,0.0,0.0,3.6094257831573486,3.6094491481781006,8.692997539583303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.859375,0.0,1469.2386474609375,1895.4371337890625,0.0,3762.843017578125,0.8943328857421875,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778201103210449,0.4152977764606476,0.3794437944889068,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9023566246032716,0.6570387482643127,0.6261324882507324,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837786316871643,0.6183643937110901,0.4352501928806305,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.793727457523346,0.4414495527744293,0.4239277839660644,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6493980288505554,0.2385781556367874,1.1059285402297974,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2099304199219,284.9096374511719,1.0,0.7071407437324524,0.3615798354148865,0.3615798354148865,1.0,1.0,-3.567746877670288,0.9635093212127686,2.6042375564575195,0.1589299887418747,0.8434541821479797,0.8434541821479797,0.0,276.07781982421875,252.0,59896.70703125,0.0,4272.21484375,1.0,278.8586730957031,282.9556579589844,295.5333251953125,299.39892578125,293.1499938964844,293.1499938964844,279.1499938964844,38473.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458322525024414,1.0,0.0,0.0,3.493953227996826,3.49397611618042,8.145682386384578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.0703125,0.0,1384.10546875,1895.4371337890625,0.0,3825.33935546875,0.8727694749832153,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778201103210449,0.4152977764606476,0.3794437944889068,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9023566246032716,0.6570387482643127,0.6261324882507324,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837786316871643,0.6183643937110901,0.4352501928806305,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.793727457523346,0.4414495527744293,0.4239277839660644,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6493980288505554,0.2385781556367874,1.1059285402297974,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2099304199219,284.9096374511719,1.0,0.7071407437324524,0.3615798354148865,0.3615798354148865,1.0,1.0,-3.567746877670288,0.9635093212127686,2.6042375564575195,0.1589299887418747,0.8434541821479797,0.8434541821479797,0.0,276.07781982421875,252.0,59896.70703125,0.0,4272.21484375,1.0,278.8586730957031,282.9556579589844,295.5333251953125,299.39892578125,293.1499938964844,293.1499938964844,279.1499938964844,38473.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458322525024414,1.0,0.0,0.0,3.493953227996826,3.49397611618042,8.145682386384578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.0703125,0.0,1384.10546875,1895.4371337890625,0.0,3825.33935546875,0.8727694749832153,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860310077667236,0.4155546426773071,0.3789977729320526,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.9124332666397096,0.657058835029602,0.6254230737686157,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945192098617554,0.6212231516838074,0.4366953670978546,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.802553117275238,0.4422897696495056,0.4240556359291076,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561433672904968,0.2389436066150665,1.104741454124451,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.2142639160156,284.9981994628906,1.0,0.701184093952179,0.3610914349555969,0.3610914349555969,1.0,1.0,-3.566812992095948,0.9616726636886596,2.605140447616577,0.1574249118566513,0.9268317222595216,0.9268317222595216,0.0,264.09576416015625,240.0,59332.8046875,0.0,4196.76513671875,1.0,279.1412353515625,283.0672912597656,295.5262756347656,299.2850952148437,293.1499938964844,293.1499938964844,278.8500061035156,33378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93656986951828,1.0,0.0,0.0,3.612973690032959,3.612997055053711,8.710095471542445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5625,0.0,1472.9481201171875,1895.4371337890625,0.0,3741.209716796875,0.8951016068458557,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860310077667236,0.4155546426773071,0.3789977729320526,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.9124332666397096,0.657058835029602,0.6254230737686157,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945192098617554,0.6212231516838074,0.4366953670978546,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.802553117275238,0.4422897696495056,0.4240556359291076,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561433672904968,0.2389436066150665,1.104741454124451,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.2142639160156,284.9981994628906,1.0,0.701184093952179,0.3610914349555969,0.3610914349555969,1.0,1.0,-3.566812992095948,0.9616726636886596,2.605140447616577,0.1574249118566513,0.9268317222595216,0.9268317222595216,0.0,264.09576416015625,240.0,59332.8046875,0.0,4196.76513671875,1.0,279.1412353515625,283.0672912597656,295.5262756347656,299.2850952148437,293.1499938964844,293.1499938964844,278.8500061035156,33378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93656986951828,1.0,0.0,0.0,3.612973690032959,3.612997055053711,8.710095471542445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5625,0.0,1472.9481201171875,1895.4371337890625,0.0,3741.209716796875,0.8951016068458557,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903465032577515,0.4152421951293945,0.3787492215633392,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.9180201292037964,0.6566224694252014,0.6250595450401306,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001234769821167,0.6221309304237366,0.4373724460601806,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071691393852234,0.4424215257167816,0.4241355061531067,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597846746444702,0.2389878034591674,1.10432767868042,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9242553710937,297.2125244140625,284.8791809082031,1.0,0.6982171535491943,0.3608472347259521,0.3608472347259521,1.0,1.0,-3.5664966106414795,0.9607956409454346,2.605700969696045,0.1568179726600647,0.8436811566352844,0.8436811566352844,0.0,258.16949462890625,240.0,60222.9609375,0.0,4159.83251953125,1.0,278.89910888671875,282.9320678710937,295.5996398925781,299.5217590332031,293.1499938964844,293.1499938964844,278.8500061035156,37939.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421408772468568,1.0,0.0,0.0,3.572456359863281,3.5724799633026123,8.515833656019822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.185546875,0.0,1462.803466796875,1895.4371337890625,0.0,3791.893310546875,0.8871234059333801,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7942387461662292,0.414841741323471,0.3781595826148987,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.923243284225464,0.6560569405555725,0.6243029236793518,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053565859794616,0.6229487657546997,0.4377513825893402,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113013505935669,0.4424480199813843,0.4239437580108642,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.663160502910614,0.2389517873525619,1.103187084197998,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.922607421875,297.209716796875,284.9098815917969,1.0,0.6950984597206116,0.360617071390152,0.360617071390152,1.0,1.0,-3.563732385635376,0.9591873288154602,2.604544878005981,0.1559641063213348,0.844318151473999,0.844318151473999,0.0,252.57473754882807,228.0,59989.71484375,0.0,4118.529296875,1.0,278.8583374023437,282.9574890136719,295.6083679199219,299.4806213378906,293.1499938964844,293.1499938964844,279.1499938964844,38583.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435127377510072,1.0,0.0,0.0,3.496906280517578,3.496929168701172,8.159457252077118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9765625,0.0,1387.942138671875,1895.4371337890625,0.0,3804.336181640625,0.8735044002532959,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040835857391357,0.4151314795017242,0.3777320981025696,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.9362137317657472,0.656061589717865,0.6235677003860474,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190590381622314,0.6257609128952026,0.439153641462326,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210082054138184,0.4433029294013977,0.4240759313106537,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715648770332336,0.2393570095300674,1.1021449565887451,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.2140197753906,284.9986572265625,1.0,0.688988208770752,0.3601567447185516,0.3601567447185516,1.0,1.0,-3.562917232513428,0.9574781060218812,2.6054391860961914,0.1545370817184448,0.9284775853157043,0.9284775853157043,0.0,240.41824340820312,216.0,59447.05078125,0.0,4042.450927734375,1.0,279.1412658691406,283.0692138671875,295.602783203125,299.3691101074219,293.1499938964844,293.1499938964844,278.8500061035156,33363.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934296727180481,1.0,0.0,0.0,3.6181936264038086,3.618216753005981,8.735281653571292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2607421875,0.0,1478.5125732421875,1895.4371337890625,0.0,3720.461181640625,0.896264374256134,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040835857391357,0.4151314795017242,0.3777320981025696,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.9362137317657472,0.656061589717865,0.6235677003860474,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190590381622314,0.6257609128952026,0.439153641462326,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210082054138184,0.4433029294013977,0.4240759313106537,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715648770332336,0.2393570095300674,1.1021449565887451,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.2140197753906,284.9986572265625,1.0,0.688988208770752,0.3601567447185516,0.3601567447185516,1.0,1.0,-3.562917232513428,0.9574781060218812,2.6054391860961914,0.1545370817184448,0.9284775853157043,0.9284775853157043,0.0,240.41824340820312,216.0,59447.05078125,0.0,4042.450927734375,1.0,279.1412658691406,283.0692138671875,295.602783203125,299.3691101074219,293.1499938964844,293.1499938964844,278.8500061035156,33363.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934296727180481,1.0,0.0,0.0,3.6181936264038086,3.618216753005981,8.735281653571292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2607421875,0.0,1478.5125732421875,1895.4371337890625,0.0,3720.461181640625,0.896264374256134,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136608004570007,0.4144434630870819,0.3769107162952423,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9490642547607422,0.6550379395484924,0.6224207282066345,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335002303123474,0.6274223923683167,0.4401619136333465,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.830655038356781,0.4434661269187927,0.4239647090435028,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802945733070374,0.2393976598978042,1.100721001625061,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92437744140625,297.2094421386719,284.9095458984375,1.0,0.6827884912490845,0.3596964478492737,0.3596964478492737,1.0,1.0,-3.559924840927124,0.9550703763961792,2.604854345321656,0.1531113684177398,0.8457449078559875,0.8457449078559875,0.0,228.81881713867188,204.0,60128.25,0.0,3964.18212890625,1.0,278.85858154296875,282.9586181640625,295.6854248046875,299.5663146972656,293.1499938964844,293.1499938964844,279.1499938964844,38443.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941261351108551,1.0,0.0,0.0,3.5047998428344727,3.504822969436645,8.196335556931444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.65625,0.0,1395.099853515625,1895.4371337890625,0.0,3783.90771484375,0.8751420378684998,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136608004570007,0.4144434630870819,0.3769107162952423,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9490642547607422,0.6550379395484924,0.6224207282066345,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335002303123474,0.6274223923683167,0.4401619136333465,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.830655038356781,0.4434661269187927,0.4239647090435028,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802945733070374,0.2393976598978042,1.100721001625061,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92437744140625,297.2094421386719,284.9095458984375,1.0,0.6827884912490845,0.3596964478492737,0.3596964478492737,1.0,1.0,-3.559924840927124,0.9550703763961792,2.604854345321656,0.1531113684177398,0.8457449078559875,0.8457449078559875,0.0,228.81881713867188,204.0,60128.25,0.0,3964.18212890625,1.0,278.85858154296875,282.9586181640625,295.6854248046875,299.5663146972656,293.1499938964844,293.1499938964844,279.1499938964844,38443.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941261351108551,1.0,0.0,0.0,3.5047998428344727,3.504822969436645,8.196335556931444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.65625,0.0,1395.099853515625,1895.4371337890625,0.0,3783.90771484375,0.8751420378684998,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246018290519714,0.41475710272789,0.3765014111995697,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.9634722471237184,0.6550211310386658,0.6216620802879333,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.950156271457672,0.6301807165145874,0.4415225982666015,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421310782432556,0.4443256855010986,0.4240981936454773,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907087564468384,0.2398328930139541,1.099802017211914,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.2136535644531,284.9984436035156,1.0,0.6765826344490051,0.3592770993709564,0.3592770993709564,1.0,1.0,-3.559203147888184,0.9535157680511476,2.605687379837036,0.1518171578645706,0.9301410913467408,0.9301410913467408,0.0,216.616943359375,207.0,59578.44921875,0.0,3888.181396484375,1.0,279.1421203613281,283.0705261230469,295.68035888671875,299.455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33289.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320800304412842,1.0,0.0,0.0,3.626166820526123,3.626190185546875,8.773823196861485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.67578125,0.0,1486.66943359375,1895.4371337890625,0.0,3700.1923828125,0.8977572917938232,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246018290519714,0.41475710272789,0.3765014111995697,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.9634722471237184,0.6550211310386658,0.6216620802879333,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.950156271457672,0.6301807165145874,0.4415225982666015,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421310782432556,0.4443256855010986,0.4240981936454773,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907087564468384,0.2398328930139541,1.099802017211914,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.2136535644531,284.9984436035156,1.0,0.6765826344490051,0.3592770993709564,0.3592770993709564,1.0,1.0,-3.559203147888184,0.9535157680511476,2.605687379837036,0.1518171578645706,0.9301410913467408,0.9301410913467408,0.0,216.616943359375,207.0,59578.44921875,0.0,3888.181396484375,1.0,279.1421203613281,283.0705261230469,295.68035888671875,299.455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33289.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320800304412842,1.0,0.0,0.0,3.626166820526123,3.626190185546875,8.773823196861485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.67578125,0.0,1486.66943359375,1895.4371337890625,0.0,3700.1923828125,0.8977572917938232,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288103938102722,0.4140595495700836,0.3759436905384063,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90972900390625,0.9687817692756652,0.65395587682724,0.6207572817802429,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572256207466124,0.6317518353462219,0.4426797926425934,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470281362533569,0.4444704055786133,0.4242500960826874,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951044201850891,0.2398837506771087,1.09974467754364,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259338378906,297.2087707519531,284.9103088378906,1.0,0.6744858622550964,0.3588577210903168,0.3588577210903168,1.0,1.0,-3.55895471572876,0.9521068930625916,2.6068477630615234,0.1507279127836227,0.8480110168457031,0.8480110168457031,0.0,211.9190216064453,210.0,60299.40234375,0.0,3859.000732421875,1.0,278.8585510253906,282.96014404296875,295.763916015625,299.6556396484375,293.1499938964844,293.1499938964844,279.1499938964844,38381.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391858577728271,1.0,0.0,0.0,3.513392686843872,3.513415813446045,8.23657501314301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.458984375,0.0,1403.58544921875,1895.4371337890625,0.0,3765.03955078125,0.8770036697387695,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288103938102722,0.4140595495700836,0.3759436905384063,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90972900390625,0.9687817692756652,0.65395587682724,0.6207572817802429,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572256207466124,0.6317518353462219,0.4426797926425934,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470281362533569,0.4444704055786133,0.4242500960826874,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951044201850891,0.2398837506771087,1.09974467754364,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259338378906,297.2087707519531,284.9103088378906,1.0,0.6744858622550964,0.3588577210903168,0.3588577210903168,1.0,1.0,-3.55895471572876,0.9521068930625916,2.6068477630615234,0.1507279127836227,0.8480110168457031,0.8480110168457031,0.0,211.9190216064453,210.0,60299.40234375,0.0,3859.000732421875,1.0,278.8585510253906,282.96014404296875,295.763916015625,299.6556396484375,293.1499938964844,293.1499938964844,279.1499938964844,38381.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391858577728271,1.0,0.0,0.0,3.513392686843872,3.513415813446045,8.23657501314301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.458984375,0.0,1403.58544921875,1895.4371337890625,0.0,3765.03955078125,0.8770036697387695,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295441269874573,0.4141291975975036,0.3757430613040924,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166015625,0.9696527123451232,0.6538391709327698,0.6203624606132507,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588667154312134,0.6330209374427795,0.4433293640613556,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480191230773926,0.4448133111000061,0.4243641793727875,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959572434425354,0.2400375455617904,1.0998167991638184,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.92724609375,297.2098999023437,285.01727294921875,1.0,0.6741539835929871,0.3586480617523193,0.3586480617523193,1.0,1.0,-3.559236764907837,0.951535701751709,2.607701063156128,0.1501123756170272,0.9239832758903505,0.9239832758903505,0.0,211.06190490722656,210.0,59566.5546875,0.0,3854.51953125,1.0,279.0985412597656,283.0833435058594,295.7310485839844,299.4709777832031,293.1499938964844,293.1499938964844,279.1499938964844,33846.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328013062477112,1.0,0.0,0.0,3.567710399627685,3.56773328781128,8.493221912431181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2138671875,0.0,1427.77783203125,1895.4371337890625,0.0,3706.79150390625,0.8869333863258362,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303043842315674,0.4142948389053345,0.3758746087551117,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.970461905002594,0.6538501381874084,0.6203427314758301,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604440927505492,0.6343744993209839,0.4442613422870636,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.848972499370575,0.4452597796916961,0.4247473180294037,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6967890858650208,0.2402683794498443,1.1006559133529663,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292907714844,297.21209716796875,285.0014038085937,1.0,0.6742869019508362,0.3584280908107757,0.3584280908107757,1.0,1.0,-3.5619606971740723,0.951701819896698,2.610258817672729,0.1497379392385482,0.9350022673606871,0.9350022673606871,0.0,210.52784729003903,213.0,59797.27734375,0.0,3858.193115234375,1.0,279.14227294921875,283.0732116699219,295.75885009765625,299.5478820800781,293.1499938964844,293.1499938964844,278.8500061035156,33186.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930286705493927,1.0,0.0,0.0,3.637278079986572,3.637301445007324,8.827673809719272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.47265625,0.0,1498.0855712890625,1895.4371337890625,0.0,3683.76904296875,0.9002403616905212,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288956880569458,0.4134720265865326,0.375432938337326,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.9687032103538512,0.6526532769203186,0.6195555925369263,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599135518074036,0.6357508897781372,0.4454647898674011,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.847985029220581,0.4452875256538391,0.4250292479991913,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958678364753723,0.2402184009552002,1.101280689239502,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9254455566406,297.2060546875,284.9100036621094,1.0,0.675037682056427,0.3579881489276886,0.3579881489276886,1.0,1.0,-3.563030242919922,0.9506396651268004,2.612390518188477,0.1487467288970947,0.8514328598976135,0.8514328598976135,0.0,211.6965789794922,216.0,60559.671875,0.0,3868.0234375,1.0,278.8584289550781,282.959228515625,295.8416442871094,299.75079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38321.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377193450927734,1.0,0.0,0.0,3.5291733741760254,3.5291967391967773,8.310732937388821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.7880859375,0.0,1419.646728515625,1895.4371337890625,0.0,3751.687255859375,0.880433201789856,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288956880569458,0.4134720265865326,0.375432938337326,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.9687032103538512,0.6526532769203186,0.6195555925369263,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599135518074036,0.6357508897781372,0.4454647898674011,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.847985029220581,0.4452875256538391,0.4250292479991913,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958678364753723,0.2402184009552002,1.101280689239502,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9254455566406,297.2060546875,284.9100036621094,1.0,0.675037682056427,0.3579881489276886,0.3579881489276886,1.0,1.0,-3.563030242919922,0.9506396651268004,2.612390518188477,0.1487467288970947,0.8514328598976135,0.8514328598976135,0.0,211.6965789794922,216.0,60559.671875,0.0,3868.0234375,1.0,278.8584289550781,282.959228515625,295.8416442871094,299.75079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38321.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377193450927734,1.0,0.0,0.0,3.5291733741760254,3.5291967391967773,8.310732937388821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.7880859375,0.0,1419.646728515625,1895.4371337890625,0.0,3751.687255859375,0.880433201789856,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273971676826477,0.4136049747467041,0.3753823339939117,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.9666677713394164,0.6524259448051453,0.6191458702087402,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9591666460037231,0.6381999254226685,0.4470124542713165,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467694520950317,0.4459713399410248,0.4255441725254059,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6946951150894165,0.2405101060867309,1.10232675075531,285.003173828125,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2084045410156,285.0023498535156,1.0,0.6763197779655457,0.3575482070446014,0.3575482070446014,1.0,1.0,-3.5662076473236084,0.9502498507499696,2.615957736968994,0.147732213139534,0.9392096996307372,0.9392096996307372,0.0,213.32460021972656,219.0,60041.25,0.0,3886.04443359375,1.0,279.1415405273437,283.0735168457031,295.8353881835937,299.6413269042969,293.1499938964844,293.1499938964844,278.8500061035156,33267.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291174411773682,1.0,0.0,0.0,3.6507022380828857,3.650725841522217,8.892955634109967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.5859375,0.0,1513.49853515625,1895.4371337890625,0.0,3673.048828125,0.9035094976425172,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273971676826477,0.4136049747467041,0.3753823339939117,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.9666677713394164,0.6524259448051453,0.6191458702087402,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9591666460037231,0.6381999254226685,0.4470124542713165,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467694520950317,0.4459713399410248,0.4255441725254059,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6946951150894165,0.2405101060867309,1.10232675075531,285.003173828125,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2084045410156,285.0023498535156,1.0,0.6763197779655457,0.3575482070446014,0.3575482070446014,1.0,1.0,-3.5662076473236084,0.9502498507499696,2.615957736968994,0.147732213139534,0.9392096996307372,0.9392096996307372,0.0,213.32460021972656,219.0,60041.25,0.0,3886.04443359375,1.0,279.1415405273437,283.0735168457031,295.8353881835937,299.6413269042969,293.1499938964844,293.1499938964844,278.8500061035156,33267.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291174411773682,1.0,0.0,0.0,3.6507022380828857,3.650725841522217,8.892955634109967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.5859375,0.0,1513.49853515625,1895.4371337890625,0.0,3673.048828125,0.9035094976425172,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244245052337646,0.4126970171928406,0.3749176859855652,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.962853193283081,0.6511185765266418,0.6183122396469116,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.95651513338089,0.6394027471542358,0.44813933968544,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441406488418579,0.4459031522274017,0.4257948696613312,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922661662101746,0.2403826117515564,1.1028838157653809,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225158691406,297.2016906738281,284.9088134765625,1.0,0.6778066158294678,0.3570672273635864,0.3570672273635864,1.0,1.0,-3.566982746124268,0.948967456817627,2.6180152893066406,0.146573930978775,0.8540480136871338,0.8540480136871338,0.0,216.1017608642578,222.0,60806.421875,0.0,3904.941650390625,1.0,278.8583068847656,282.95770263671875,295.9144287109375,299.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38349.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366182684898376,1.0,0.0,0.0,3.5446879863739014,3.5447113513946533,8.383962608604634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6513671875,0.0,1436.2022705078125,1895.4371337890625,0.0,3741.651123046875,0.8838813900947571,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244245052337646,0.4126970171928406,0.3749176859855652,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.962853193283081,0.6511185765266418,0.6183122396469116,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.95651513338089,0.6394027471542358,0.44813933968544,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441406488418579,0.4459031522274017,0.4257948696613312,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922661662101746,0.2403826117515564,1.1028838157653809,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225158691406,297.2016906738281,284.9088134765625,1.0,0.6778066158294678,0.3570672273635864,0.3570672273635864,1.0,1.0,-3.566982746124268,0.948967456817627,2.6180152893066406,0.146573930978775,0.8540480136871338,0.8540480136871338,0.0,216.1017608642578,222.0,60806.421875,0.0,3904.941650390625,1.0,278.8583068847656,282.95770263671875,295.9144287109375,299.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38349.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366182684898376,1.0,0.0,0.0,3.5446879863739014,3.5447113513946533,8.383962608604634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6513671875,0.0,1436.2022705078125,1895.4371337890625,0.0,3741.651123046875,0.8838813900947571,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221425414085388,0.4127689003944397,0.3748374581336975,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032958984375,0.9597111940383912,0.6508006453514099,0.6178449392318726,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.954660415649414,0.6417078375816345,0.4496055543422699,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.842115044593811,0.4465113878250122,0.4262664318084717,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903344988822937,0.240618422627449,1.103811264038086,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.2035827636719,285.0025634765625,1.0,0.6794360876083374,0.3565862476825714,0.3565862476825714,1.0,1.0,-3.5697622299194336,0.9483195543289183,2.6214427947998047,0.1453709900379181,0.9425054788589478,0.9425054788589478,0.0,218.5655975341797,225.0,60260.6015625,0.0,3927.091064453125,1.0,279.1416320800781,283.0736083984375,295.9051513671875,299.72674560546875,293.1499938964844,293.1499938964844,278.8500061035156,33301.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281080961227416,1.0,0.0,0.0,3.663902521133423,3.663926362991333,8.957382533480995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2568359375,0.0,1528.4200439453125,1895.4371337890625,0.0,3663.7880859375,0.9065627455711364,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221425414085388,0.4127689003944397,0.3748374581336975,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032958984375,0.9597111940383912,0.6508006453514099,0.6178449392318726,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.954660415649414,0.6417078375816345,0.4496055543422699,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.842115044593811,0.4465113878250122,0.4262664318084717,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903344988822937,0.240618422627449,1.103811264038086,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.2035827636719,285.0025634765625,1.0,0.6794360876083374,0.3565862476825714,0.3565862476825714,1.0,1.0,-3.5697622299194336,0.9483195543289183,2.6214427947998047,0.1453709900379181,0.9425054788589478,0.9425054788589478,0.0,218.5655975341797,225.0,60260.6015625,0.0,3927.091064453125,1.0,279.1416320800781,283.0736083984375,295.9051513671875,299.72674560546875,293.1499938964844,293.1499938964844,278.8500061035156,33301.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281080961227416,1.0,0.0,0.0,3.663902521133423,3.663926362991333,8.957382533480995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2568359375,0.0,1528.4200439453125,1895.4371337890625,0.0,3663.7880859375,0.9065627455711364,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.820856511592865,0.4123491048812866,0.3747743964195251,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800354003906,0.9579487442970276,0.6501846313476562,0.6176069974899292,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535180926322936,0.6422997117042542,0.4502929449081421,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409830927848816,0.4465082287788391,0.4265161752700805,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6892821192741394,0.240583062171936,1.1044307947158811,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.9210205078125,297.2008056640625,284.87896728515625,1.0,0.6803229451179504,0.3563457727432251,0.3563457727432251,1.0,1.0,-3.5712804794311523,0.9480288624763488,2.623251438140869,0.1449071913957595,0.8575707674026489,0.8575707674026489,0.0,219.96359252929688,225.0,61226.9921875,0.0,3939.50830078125,1.0,278.8978881835937,282.9332580566406,295.9754943847656,299.9654846191406,293.1499938964844,293.1499938964844,278.8500061035156,37618.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339803457260132,1.0,0.0,0.0,3.630751848220825,3.6307759284973145,8.796023962531763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.154296875,0.0,1523.9078369140625,1895.4371337890625,0.0,3717.570556640625,0.899955153465271,1.0,0.0,3.0,1.0,0.0
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188309073448181,0.4118048548698425,0.374345988035202,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.9552947878837584,0.649407684803009,0.6169554591178894,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514563083648682,0.6427581906318665,0.4506484270095825,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391735553741455,0.4463714361190796,0.426472008228302,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6875916123390198,0.2404470145702362,1.1042572259902954,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9174499511719,297.1966857910156,284.90771484375,1.0,0.681072473526001,0.3561209440231323,0.3561209440231323,1.0,1.0,-3.5701494216918945,0.9469555020332336,2.6231939792633057,0.1441996097564697,0.8557628393173218,0.8557628393173218,0.0,221.769760131836,228.0,61004.55078125,0.0,3947.622314453125,1.0,278.8578491210937,282.95672607421875,295.98101806640625,299.9226379394531,293.1499938964844,293.1499938964844,279.1499938964844,38516.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356690645217896,1.0,0.0,0.0,3.555990934371948,3.55601453781128,8.437515930381778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.912109375,0.0,1449.4129638671875,1895.4371337890625,0.0,3732.991943359375,0.8864883184432983,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163625001907349,0.4118295907974243,0.3742246627807617,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.9518043398857116,0.6490113735198975,0.6164166927337646,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9492902755737304,0.6449281573295593,0.4520196318626404,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370010852813721,0.4469162821769714,0.426887571811676,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6855108141899109,0.2406496703624725,1.105060338973999,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.1983642578125,285.0023498535156,1.0,0.6827454566955566,0.3556712865829468,0.3556712865829468,1.0,1.0,-3.57246208190918,0.9462573528289796,2.6262047290802,0.143024206161499,0.9449445605278016,0.9449445605278016,0.0,224.46139526367188,231.0,60444.140625,0.0,3970.010009765625,1.0,279.1417236328125,283.0736999511719,295.967529296875,299.8028869628906,293.1499938964844,293.1499938964844,278.8500061035156,33349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272420406341552,1.0,0.0,0.0,3.675209045410156,3.6752328872680655,9.012750865622364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3525390625,0.0,1541.430419921875,1895.4371337890625,0.0,3655.8359375,0.9090837836265564,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163625001907349,0.4118295907974243,0.3742246627807617,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.9518043398857116,0.6490113735198975,0.6164166927337646,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9492902755737304,0.6449281573295593,0.4520196318626404,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370010852813721,0.4469162821769714,0.426887571811676,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6855108141899109,0.2406496703624725,1.105060338973999,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.1983642578125,285.0023498535156,1.0,0.6827454566955566,0.3556712865829468,0.3556712865829468,1.0,1.0,-3.57246208190918,0.9462573528289796,2.6262047290802,0.143024206161499,0.9449445605278016,0.9449445605278016,0.0,224.46139526367188,231.0,60444.140625,0.0,3970.010009765625,1.0,279.1417236328125,283.0736999511719,295.967529296875,299.8028869628906,293.1499938964844,293.1499938964844,278.8500061035156,33349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272420406341552,1.0,0.0,0.0,3.675209045410156,3.6752328872680655,9.012750865622364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3525390625,0.0,1541.430419921875,1895.4371337890625,0.0,3655.8359375,0.9090837836265564,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129669427871704,0.4108167886734009,0.3736917972564697,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061584472656,0.947187840938568,0.6475393772125244,0.6154550313949585,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459318518638612,0.6458308100700378,0.4529634118080139,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340611457824707,0.4467098414897918,0.4270345568656921,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.682757556438446,0.2404485195875167,1.1053913831710815,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9068603515625,1.0,0.6843733191490173,0.3552216291427612,0.3552216291427612,1.0,1.0,-3.572384595870972,0.944799542427063,2.627584934234619,0.1418367624282837,0.8575687408447266,0.8575687408447266,0.0,227.78463745117188,234.0,61186.65625,0.0,3990.08740234375,1.0,278.85809326171875,282.9563903808594,296.0381774902344,299.99285888671875,293.1499938964844,293.1499938964844,279.1499938964844,38435.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348514676094056,1.0,0.0,0.0,3.5676584243774414,3.5676820278167725,8.492974643559137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.91015625,0.0,1461.2838134765625,1895.4371337890625,0.0,3725.528564453125,0.8890295028686523,1.0,0.0,3.0,1.0,0.0
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129669427871704,0.4108167886734009,0.3736917972564697,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061584472656,0.947187840938568,0.6475393772125244,0.6154550313949585,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459318518638612,0.6458308100700378,0.4529634118080139,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340611457824707,0.4467098414897918,0.4270345568656921,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.682757556438446,0.2404485195875167,1.1053913831710815,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9068603515625,1.0,0.6843733191490173,0.3552216291427612,0.3552216291427612,1.0,1.0,-3.572384595870972,0.944799542427063,2.627584934234619,0.1418367624282837,0.8575687408447266,0.8575687408447266,0.0,227.78463745117188,234.0,61186.65625,0.0,3990.08740234375,1.0,278.85809326171875,282.9563903808594,296.0381774902344,299.99285888671875,293.1499938964844,293.1499938964844,279.1499938964844,38435.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348514676094056,1.0,0.0,0.0,3.5676584243774414,3.5676820278167725,8.492974643559137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.91015625,0.0,1461.2838134765625,1895.4371337890625,0.0,3725.528564453125,0.8890295028686523,1.0,0.0,3.0,1.0,0.0
