time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8104478120803833,0.4108004868030548,0.3735336363315582,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.9435999393463136,0.6470710635185242,0.6148489713668823,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436915516853333,0.6478692889213562,0.454241931438446,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319145441055298,0.4471952617168426,0.4273945987224579,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807020306587219,0.2406285852193832,1.106095790863037,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.1929931640625,285.001708984375,1.0,0.6860120296478271,0.3548106551170349,0.3548106551170349,1.0,1.0,-3.574274778366089,0.9440858364105223,2.6301889419555664,0.1407106816768646,0.946655571460724,0.946655571460724,0.0,230.53009033203125,237.0,60591.34765625,0.0,4011.749755859375,1.0,279.1426086425781,283.07391357421875,296.01959228515625,299.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,33329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926517128944397,1.0,0.0,0.0,3.68517541885376,3.685199499130249,9.061699302037596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.2998046875,0.0,1552.4827880859375,1895.4371337890625,0.0,3649.176513671875,0.9110817909240724,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8104478120803833,0.4108004868030548,0.3735336363315582,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.9435999393463136,0.6470710635185242,0.6148489713668823,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436915516853333,0.6478692889213562,0.454241931438446,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319145441055298,0.4471952617168426,0.4273945987224579,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807020306587219,0.2406285852193832,1.106095790863037,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.1929931640625,285.001708984375,1.0,0.6860120296478271,0.3548106551170349,0.3548106551170349,1.0,1.0,-3.574274778366089,0.9440858364105223,2.6301889419555664,0.1407106816768646,0.946655571460724,0.946655571460724,0.0,230.53009033203125,237.0,60591.34765625,0.0,4011.749755859375,1.0,279.1426086425781,283.07391357421875,296.01959228515625,299.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,33329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926517128944397,1.0,0.0,0.0,3.68517541885376,3.685199499130249,9.061699302037596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.2998046875,0.0,1552.4827880859375,1895.4371337890625,0.0,3649.176513671875,0.9110817909240724,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8070136308670044,0.4097397327423095,0.3729707896709442,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.9389635920524596,0.6455223560333252,0.6138284802436829,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403287768363952,0.6486201882362366,0.4550950527191162,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290641903877258,0.4469233453273773,0.4274903237819671,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780412197113037,0.2404051423072815,1.1063534021377563,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.90087890625,297.1860046386719,284.90557861328125,1.0,0.6875962615013123,0.3543996810913086,0.3543996810913086,1.0,1.0,-3.573831558227539,0.9426357746124268,2.6311957836151123,0.1395892649888992,0.8580864071846008,0.8580864071846008,0.0,233.8736114501953,240.0,61308.9609375,0.0,4031.010498046875,1.0,278.8576965332031,282.9560546875,296.0854187011719,300.0506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342979788780212,1.0,0.0,0.0,3.57417893409729,3.5742027759552,8.524048098479398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8486328125,0.0,1469.1597900390625,1895.4371337890625,0.0,3720.472900390625,0.8904820084571838,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8070136308670044,0.4097397327423095,0.3729707896709442,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.9389635920524596,0.6455223560333252,0.6138284802436829,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403287768363952,0.6486201882362366,0.4550950527191162,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290641903877258,0.4469233453273773,0.4274903237819671,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780412197113037,0.2404051423072815,1.1063534021377563,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.90087890625,297.1860046386719,284.90557861328125,1.0,0.6875962615013123,0.3543996810913086,0.3543996810913086,1.0,1.0,-3.573831558227539,0.9426357746124268,2.6311957836151123,0.1395892649888992,0.8580864071846008,0.8580864071846008,0.0,233.8736114501953,240.0,61308.9609375,0.0,4031.010498046875,1.0,278.8576965332031,282.9560546875,296.0854187011719,300.0506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342979788780212,1.0,0.0,0.0,3.57417893409729,3.5742027759552,8.524048098479398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8486328125,0.0,1469.1597900390625,1895.4371337890625,0.0,3720.472900390625,0.8904820084571838,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053750395774841,0.4096458256244659,0.3726999163627624,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.9367564916610718,0.645173966884613,0.6133002638816833,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9387824535369872,0.6495065093040466,0.4555321335792541,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277208805084229,0.4470719397068023,0.4275054931640625,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6767656207084656,0.2404364645481109,1.1062901020050049,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.89910888671875,297.18603515625,285.0162048339844,1.0,0.6883243918418884,0.354194164276123,0.354194164276123,1.0,1.0,-3.573331117630005,0.9418301582336426,2.6315009593963623,0.1388634592294693,0.9357914328575134,0.9357914328575134,0.0,235.43765258789065,240.0,60505.37109375,0.0,4039.2705078125,1.0,279.09991455078125,283.08367919921875,296.0428771972656,299.8515014648437,293.1499938964844,293.1499938964844,279.1499938964844,34042.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282636642456056,1.0,0.0,0.0,3.624579906463623,3.624603271484375,8.766144219407579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5615234375,0.0,1490.5240478515625,1895.4371337890625,0.0,3665.2158203125,0.8997581005096436,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8044158220291138,0.4096736907958984,0.3727644979953766,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9353416562080384,0.6449732780456543,0.6131439805030823,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9380406737327576,0.6505011320114136,0.4562620818614959,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269492983818054,0.447342187166214,0.4277859926223755,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.676034152507782,0.2405631840229034,1.106958031654358,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.898193359375,297.1874084472656,285.00146484375,1.0,0.6891794800758362,0.353995144367218,0.353995144367218,1.0,1.0,-3.57523775100708,0.9417930245399476,2.6334447860717773,0.138412594795227,0.9475885629653932,0.9475885629653932,0.0,236.64401245117188,243.0,60688.9609375,0.0,4051.5966796875,1.0,279.14276123046875,283.074951171875,296.0601806640625,299.9158630371094,293.1499938964844,293.1499938964844,278.8500061035156,33359.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261096715927124,1.0,0.0,0.0,3.6903610229492174,3.690384864807129,9.087219154935156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.08984375,0.0,1558.56298828125,1895.4371337890625,0.0,3645.431884765625,0.9123120903968812,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009728789329529,0.4085677564144134,0.3721641600131988,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.930744767189026,0.6433483958244324,0.6120546460151672,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346776604652404,0.6510683298110962,0.456996887922287,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241704702377319,0.4470045864582062,0.4278226196765899,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734703779220581,0.2403197586536407,1.1071336269378662,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8884582519531,297.1803894042969,284.9048767089844,1.0,0.6907052993774414,0.3535970449447632,0.3535970449447632,1.0,1.0,-3.574354410171509,0.9402469992637634,2.6341073513031006,0.1372662335634231,0.8582764863967896,0.8582764863967896,0.0,239.99368286132807,246.0,61383.02734375,0.0,4069.748046875,1.0,278.857666015625,282.95684814453125,296.1191711425781,300.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934010684490204,1.0,0.0,0.0,3.577730417251587,3.577754259109497,8.540996532246936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.599609375,0.0,1473.3382568359375,1895.4371337890625,0.0,3717.847900390625,0.8913050293922424,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009728789329529,0.4085677564144134,0.3721641600131988,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.930744767189026,0.6433483958244324,0.6120546460151672,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346776604652404,0.6510683298110962,0.456996887922287,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241704702377319,0.4470045864582062,0.4278226196765899,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734703779220581,0.2403197586536407,1.1071336269378662,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8884582519531,297.1803894042969,284.9048767089844,1.0,0.6907052993774414,0.3535970449447632,0.3535970449447632,1.0,1.0,-3.574354410171509,0.9402469992637634,2.6341073513031006,0.1372662335634231,0.8582764863967896,0.8582764863967896,0.0,239.99368286132807,246.0,61383.02734375,0.0,4069.748046875,1.0,278.857666015625,282.95684814453125,296.1191711425781,300.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934010684490204,1.0,0.0,0.0,3.577730417251587,3.577754259109497,8.540996532246936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.599609375,0.0,1473.3382568359375,1895.4371337890625,0.0,3717.847900390625,0.8913050293922424,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984254956245422,0.4084523916244507,0.3719223141670227,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.9271737337112428,0.6427179574966431,0.6113036274909973,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323718547821044,0.6527533531188965,0.4580365121364593,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220981359481812,0.4473567306995392,0.4280620217323303,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715390086174011,0.2404587119817733,1.1076687574386597,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.00103759765625,1.0,0.692228376865387,0.3531989753246307,0.3531989753246307,1.0,1.0,-3.5753333568573,0.9392922520637512,2.6360411643981934,0.1360482424497604,0.9472296833992004,0.9472296833992004,0.0,242.76412963867188,249.0,60732.15625,0.0,4089.236572265625,1.0,279.141845703125,283.076171875,296.0875549316406,299.9486083984375,293.1499938964844,293.1499938964844,278.8500061035156,33476.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260534048080444,1.0,0.0,0.0,3.690341234207153,3.690365076065064,9.087120815820526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.16796875,0.0,1559.4268798828125,1895.4371337890625,0.0,3644.914306640625,0.9126351475715636,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984254956245422,0.4084523916244507,0.3719223141670227,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.9271737337112428,0.6427179574966431,0.6113036274909973,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323718547821044,0.6527533531188965,0.4580365121364593,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220981359481812,0.4473567306995392,0.4280620217323303,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715390086174011,0.2404587119817733,1.1076687574386597,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.00103759765625,1.0,0.692228376865387,0.3531989753246307,0.3531989753246307,1.0,1.0,-3.5753333568573,0.9392922520637512,2.6360411643981934,0.1360482424497604,0.9472296833992004,0.9472296833992004,0.0,242.76412963867188,249.0,60732.15625,0.0,4089.236572265625,1.0,279.141845703125,283.076171875,296.0875549316406,299.9486083984375,293.1499938964844,293.1499938964844,278.8500061035156,33476.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260534048080444,1.0,0.0,0.0,3.690341234207153,3.690365076065064,9.087120815820526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.16796875,0.0,1559.4268798828125,1895.4371337890625,0.0,3644.914306640625,0.9126351475715636,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950450778007507,0.4072989821434021,0.3712731301784515,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.922661066055298,0.6410152316093445,0.6101338267326355,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9289918541908264,0.6531147360801697,0.4586252272129059,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193519711494446,0.4469504952430725,0.4280304610729217,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690600514411926,0.2401958256959915,1.1077505350112915,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729858398437,297.17449951171875,284.9044494628906,1.0,0.6936886310577393,0.3528065681457519,0.3528065681457519,1.0,1.0,-3.5739235877990723,0.937600553035736,2.6363232135772705,0.1348478198051452,0.8577485084533691,0.8577485084533691,0.0,246.12496948242188,252.0,61401.59375,0.0,4106.0703125,1.0,278.857666015625,282.95849609375,296.1387023925781,300.11456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338949918746948,1.0,0.0,0.0,3.577374219894409,3.57739806175232,8.539295777154621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.8056640625,0.0,1473.3046875,1895.4371337890625,0.0,3716.790771484375,0.891271710395813,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950450778007507,0.4072989821434021,0.3712731301784515,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.922661066055298,0.6410152316093445,0.6101338267326355,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9289918541908264,0.6531147360801697,0.4586252272129059,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193519711494446,0.4469504952430725,0.4280304610729217,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690600514411926,0.2401958256959915,1.1077505350112915,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729858398437,297.17449951171875,284.9044494628906,1.0,0.6936886310577393,0.3528065681457519,0.3528065681457519,1.0,1.0,-3.5739235877990723,0.937600553035736,2.6363232135772705,0.1348478198051452,0.8577485084533691,0.8577485084533691,0.0,246.12496948242188,252.0,61401.59375,0.0,4106.0703125,1.0,278.857666015625,282.95849609375,296.1387023925781,300.11456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338949918746948,1.0,0.0,0.0,3.577374219894409,3.57739806175232,8.539295777154621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.8056640625,0.0,1473.3046875,1895.4371337890625,0.0,3716.790771484375,0.891271710395813,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925520539283752,0.407134473323822,0.3709892928600311,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0012512207031,0.9191893935203552,0.640306293964386,0.609311580657959,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926671028137207,0.654603123664856,0.4595277309417724,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172966837882996,0.4472346305847168,0.4282075762748718,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.667199969291687,0.240317240357399,1.1082112789154053,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1754150390625,285.00048828125,1.0,0.6951479315757751,0.3524141311645508,0.3524141311645508,1.0,1.0,-3.574436902999878,0.9365183115005492,2.637918710708618,0.1335921734571457,0.946276605129242,0.946276605129242,0.0,248.895263671875,255.0,60736.125,0.0,4124.345703125,1.0,279.141845703125,283.0779113769531,296.10406494140625,299.96630859375,293.1499938964844,293.1499938964844,278.8500061035156,33508.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257367253303528,1.0,0.0,0.0,3.688939094543457,3.688962936401367,9.08021718259988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.421875,0.0,1558.0804443359375,1895.4371337890625,0.0,3642.003173828125,0.9123416543006896,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925520539283752,0.407134473323822,0.3709892928600311,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0012512207031,0.9191893935203552,0.640306293964386,0.609311580657959,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926671028137207,0.654603123664856,0.4595277309417724,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172966837882996,0.4472346305847168,0.4282075762748718,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.667199969291687,0.240317240357399,1.1082112789154053,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1754150390625,285.00048828125,1.0,0.6951479315757751,0.3524141311645508,0.3524141311645508,1.0,1.0,-3.574436902999878,0.9365183115005492,2.637918710708618,0.1335921734571457,0.946276605129242,0.946276605129242,0.0,248.895263671875,255.0,60736.125,0.0,4124.345703125,1.0,279.141845703125,283.0779113769531,296.10406494140625,299.96630859375,293.1499938964844,293.1499938964844,278.8500061035156,33508.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257367253303528,1.0,0.0,0.0,3.688939094543457,3.688962936401367,9.08021718259988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.421875,0.0,1558.0804443359375,1895.4371337890625,0.0,3642.003173828125,0.9123416543006896,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912411689758301,0.4066024124622345,0.3708297610282898,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8769226074219,0.9173977375030518,0.6395023465156555,0.608899712562561,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.925403892993927,0.6547669172286987,0.4599329233169555,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162218928337097,0.4470677971839905,0.4283106327056885,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662646532058716,0.2402288615703582,1.1086169481277466,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8628234863281,297.1726379394531,284.8755798339844,1.0,0.6959214210510254,0.3522179424762726,0.3522179424762726,1.0,1.0,-3.5748565196990967,0.9360215067863464,2.638834953308105,0.1331096291542053,0.8599063754081726,0.8599063754081726,0.0,250.3808441162109,255.0,61672.09765625,0.0,4134.51220703125,1.0,278.8968200683594,282.9365539550781,296.1615600585937,300.19061279296875,293.1499938964844,293.1499938964844,278.8500061035156,37740.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316452741622924,1.0,0.0,0.0,3.6533377170562735,3.653362035751343,8.905799973035755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.619140625,0.0,1549.9229736328125,1895.4371337890625,0.0,3696.21240234375,0.905137538909912,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892616987228394,0.4059363901615143,0.3703016638755798,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.914867341518402,0.6385329961776733,0.6080758571624756,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233307242393494,0.6547706723213196,0.4599851369857788,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.814575731754303,0.4467616975307464,0.428114652633667,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648244261741638,0.2400387078523636,1.10822594165802,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8568115234375,297.1685791015625,284.9051513671875,1.0,0.6965458393096924,0.3520385921001434,0.3520385921001434,1.0,1.0,-3.572589159011841,0.934741735458374,2.637847423553467,0.132395938038826,0.8573228120803833,0.8573228120803833,0.0,252.2499389648437,258.0,61388.23046875,0.0,4139.97265625,1.0,278.85760498046875,282.96160888671875,296.1551818847656,300.1306457519531,293.1499938964844,293.1499938964844,279.1499938964844,38718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333693981170654,1.0,0.0,0.0,3.573684930801392,3.5737087726593018,8.521691938767617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9638671875,0.0,1469.823974609375,1895.4371337890625,0.0,3711.986083984375,0.8905981183052063,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786823034286499,0.4057224690914154,0.369974136352539,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.911559760570526,0.637749969959259,0.6071850657463074,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210160970687866,0.6560747027397156,0.4607569575309753,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125138282775879,0.4469778537750244,0.4282285869121551,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630352139472961,0.2401447892189026,1.1086208820343018,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.0001525878906,1.0,0.6979444622993469,0.3516799211502075,0.3516799211502075,1.0,1.0,-3.572655200958252,0.9336273670196532,2.639027833938598,0.1311993598937988,0.9452754259109496,0.9452754259109496,0.0,255.0200653076172,261.0,60726.57421875,0.0,4157.068359375,1.0,279.1418151855469,283.080078125,296.12066650390625,299.98260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33519.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251389503479004,1.0,0.0,0.0,3.686286449432373,3.686310291290283,9.067163659892684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9150390625,0.0,1555.167724609375,1895.4371337890625,0.0,3636.505859375,0.9117510914802552,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786823034286499,0.4057224690914154,0.369974136352539,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.911559760570526,0.637749969959259,0.6071850657463074,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210160970687866,0.6560747027397156,0.4607569575309753,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125138282775879,0.4469778537750244,0.4282285869121551,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630352139472961,0.2401447892189026,1.1086208820343018,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.0001525878906,1.0,0.6979444622993469,0.3516799211502075,0.3516799211502075,1.0,1.0,-3.572655200958252,0.9336273670196532,2.639027833938598,0.1311993598937988,0.9452754259109496,0.9452754259109496,0.0,255.0200653076172,261.0,60726.57421875,0.0,4157.068359375,1.0,279.1418151855469,283.080078125,296.12066650390625,299.98260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33519.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251389503479004,1.0,0.0,0.0,3.686286449432373,3.686310291290283,9.067163659892684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9150390625,0.0,1555.167724609375,1895.4371337890625,0.0,3636.505859375,0.9117510914802552,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.783608078956604,0.4044780731201172,0.36923947930336,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.9074984192848206,0.6359082460403442,0.6058781743049622,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177287817001344,0.6560594439506531,0.4610841572284698,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097723722457886,0.4464367032051086,0.4280679225921631,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607494354248047,0.2398508191108703,1.1085596084594729,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9051818847656,1.0,0.6992813348770142,0.3513212502002716,0.3513212502002716,1.0,1.0,-3.570335626602173,0.931762397289276,2.638573169708252,0.1300105303525924,0.8567965030670166,0.8567965030670166,0.0,258.37744140625,264.0,61381.98828125,0.0,4171.44384765625,1.0,278.8580627441406,282.9642944335937,296.1711120605469,300.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327062368392944,1.0,0.0,0.0,3.5720455646514893,3.5720691680908203,8.513874831805879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.8720703125,0.0,1467.2313232421875,1895.4371337890625,0.0,3705.921630859375,0.890135645866394,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.783608078956604,0.4044780731201172,0.36923947930336,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.9074984192848206,0.6359082460403442,0.6058781743049622,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177287817001344,0.6560594439506531,0.4610841572284698,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097723722457886,0.4464367032051086,0.4280679225921631,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607494354248047,0.2398508191108703,1.1085596084594729,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9051818847656,1.0,0.6992813348770142,0.3513212502002716,0.3513212502002716,1.0,1.0,-3.570335626602173,0.931762397289276,2.638573169708252,0.1300105303525924,0.8567965030670166,0.8567965030670166,0.0,258.37744140625,264.0,61381.98828125,0.0,4171.44384765625,1.0,278.8580627441406,282.9642944335937,296.1711120605469,300.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327062368392944,1.0,0.0,0.0,3.5720455646514893,3.5720691680908203,8.513874831805879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.8720703125,0.0,1467.2313232421875,1895.4371337890625,0.0,3705.921630859375,0.890135645866394,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.781237006187439,0.4042149186134338,0.3688747882843017,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.904443383216858,0.6350545883178711,0.6049287915229797,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154610633850098,0.6571891903877258,0.4617387056350708,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076878190040588,0.446584939956665,0.4281230270862579,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590378284454346,0.2399425655603408,1.1089025735855105,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.16363525390625,284.99981689453125,1.0,0.7006229162216187,0.3510063886642456,0.3510063886642456,1.0,1.0,-3.570012092590332,0.930661916732788,2.639350175857544,0.1289097815752029,0.9440682530403136,0.9440682530403136,0.0,261.13916015625,267.0,60705.84765625,0.0,4187.44970703125,1.0,279.1418151855469,283.0825500488281,296.1368408203125,299.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,33527.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244866967201232,1.0,0.0,0.0,3.6827080249786377,3.682731866836548,9.0495689164527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8857421875,0.0,1551.1953125,1895.4371337890625,0.0,3630.505615234375,0.9109452962875366,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.781237006187439,0.4042149186134338,0.3688747882843017,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.904443383216858,0.6350545883178711,0.6049287915229797,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154610633850098,0.6571891903877258,0.4617387056350708,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076878190040588,0.446584939956665,0.4281230270862579,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590378284454346,0.2399425655603408,1.1089025735855105,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.16363525390625,284.99981689453125,1.0,0.7006229162216187,0.3510063886642456,0.3510063886642456,1.0,1.0,-3.570012092590332,0.930661916732788,2.639350175857544,0.1289097815752029,0.9440682530403136,0.9440682530403136,0.0,261.13916015625,267.0,60705.84765625,0.0,4187.44970703125,1.0,279.1418151855469,283.0825500488281,296.1368408203125,299.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,33527.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244866967201232,1.0,0.0,0.0,3.6827080249786377,3.682731866836548,9.0495689164527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8857421875,0.0,1551.1953125,1895.4371337890625,0.0,3630.505615234375,0.9109452962875366,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781106233596802,0.4029267728328705,0.3681000769138336,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.900725781917572,0.633150577545166,0.6035614013671875,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122764468193054,0.6570023894309998,0.4619485735893249,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049015402793884,0.4459783434867859,0.4279002845287323,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6568477749824524,0.2396356165409088,1.1087826490402222,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9053955078125,1.0,0.7019036412239075,0.3506915271282196,0.3506915271282196,1.0,1.0,-3.5672850608825684,0.9288109540939332,2.638474225997925,0.1278192698955536,0.8559626340866089,0.8559626340866089,0.0,264.49169921875,270.0,61354.82421875,0.0,4200.6875,1.0,278.85809326171875,282.9674377441406,296.1868896484375,300.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,38608.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320350885391236,1.0,0.0,0.0,3.5677993297576904,3.5678231716156006,8.493645964335883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.896484375,0.0,1462.7049560546875,1895.4371337890625,0.0,3699.781005859375,0.889200747013092,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781106233596802,0.4029267728328705,0.3681000769138336,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.900725781917572,0.633150577545166,0.6035614013671875,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122764468193054,0.6570023894309998,0.4619485735893249,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049015402793884,0.4459783434867859,0.4279002845287323,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6568477749824524,0.2396356165409088,1.1087826490402222,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9053955078125,1.0,0.7019036412239075,0.3506915271282196,0.3506915271282196,1.0,1.0,-3.5672850608825684,0.9288109540939332,2.638474225997925,0.1278192698955536,0.8559626340866089,0.8559626340866089,0.0,264.49169921875,270.0,61354.82421875,0.0,4200.6875,1.0,278.85809326171875,282.9674377441406,296.1868896484375,300.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,38608.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320350885391236,1.0,0.0,0.0,3.5677993297576904,3.5678231716156006,8.493645964335883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.896484375,0.0,1462.7049560546875,1895.4371337890625,0.0,3699.781005859375,0.889200747013092,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766610980033875,0.4027123749256134,0.3677311241626739,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8989866375923157,0.6326203942298889,0.6028740406036377,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108352661132812,0.6574236154556274,0.4620646238327026,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035809993743896,0.445961058139801,0.4277651906013489,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.655805766582489,0.2396281063556671,1.108559489250183,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8216247558594,297.15728759765625,285.0147399902344,1.0,0.7024844288825989,0.3505340814590454,0.3505340814590454,1.0,1.0,-3.565716028213501,0.9278281927108764,2.637887954711914,0.1271236687898636,0.9323549270629884,0.9323549270629884,0.0,266.04742431640625,270.0,60524.6015625,0.0,4206.0341796875,1.0,279.09979248046875,283.0941162109375,296.1391296386719,299.9539489746094,293.1499938964844,293.1499938964844,279.1499938964844,34125.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259762167930604,1.0,0.0,0.0,3.616285562515259,3.6163089275360094,8.726070177544898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.6748046875,0.0,1482.0836181640625,1895.4371337890625,0.0,3644.204833984375,0.8979827165603638,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7757883071899414,0.4026157259941101,0.3676882982254028,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.8978314995765686,0.6322307586669922,0.6025460958480835,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100605249404908,0.6579678058624268,0.4624816179275512,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027822375297546,0.4460600018501282,0.4278900325298309,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6551977396011353,0.2397139221429824,1.1090610027313232,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.8194580078125,297.1583251953125,284.9989929199219,1.0,0.703189492225647,0.3503854870796203,0.3503854870796203,1.0,1.0,-3.5665228366851807,0.927605926990509,2.6389169692993164,0.1267041563987732,0.9427457451820374,0.9427457451820374,0.0,267.25750732421875,273.0,60679.90234375,0.0,4215.54150390625,1.0,279.1426696777344,283.0848693847656,296.1514892578125,300.0113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33459.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237719774246216,1.0,0.0,0.0,3.680403470993042,3.680427312850952,9.038246275849816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.759765625,0.0,1548.092529296875,1895.4371337890625,0.0,3623.92724609375,0.910130500793457,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7727698683738708,0.4012854099273681,0.3668855130672455,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.8942350745201111,0.6302690505981445,0.6011335253715515,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070409536361694,0.6576222777366638,0.4625927209854126,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000423312187195,0.4453904032707214,0.4276148974895477,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531127691268921,0.2393958270549774,1.1089072227478027,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.9057312011719,1.0,0.7044205069541931,0.350088357925415,0.350088357925415,1.0,1.0,-3.5634853839874268,0.9257164001464844,2.6377689838409424,0.1256430149078369,0.8548754453659058,0.8548754453659058,0.0,270.59332275390625,276.0,61310.24609375,0.0,4227.818359375,1.0,278.8575744628906,282.9708557128906,296.2023010253906,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38716.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313852787017822,1.0,0.0,0.0,3.5612823963165283,3.56130599975586,8.462644700557576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3076171875,0.0,1456.5169677734375,1895.4371337890625,0.0,3693.832275390625,0.8878582715988159,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7727698683738708,0.4012854099273681,0.3668855130672455,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.8942350745201111,0.6302690505981445,0.6011335253715515,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070409536361694,0.6576222777366638,0.4625927209854126,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000423312187195,0.4453904032707214,0.4276148974895477,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531127691268921,0.2393958270549774,1.1089072227478027,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.9057312011719,1.0,0.7044205069541931,0.350088357925415,0.350088357925415,1.0,1.0,-3.5634853839874268,0.9257164001464844,2.6377689838409424,0.1256430149078369,0.8548754453659058,0.8548754453659058,0.0,270.59332275390625,276.0,61310.24609375,0.0,4227.818359375,1.0,278.8575744628906,282.9708557128906,296.2023010253906,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38716.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313852787017822,1.0,0.0,0.0,3.5612823963165283,3.56130599975586,8.462644700557576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3076171875,0.0,1456.5169677734375,1895.4371337890625,0.0,3693.832275390625,0.8878582715988159,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705124616622925,0.4009279608726501,0.3664366006851196,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8914045095443726,0.629287600517273,0.6000655889511108,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.904931664466858,0.6584433317184448,0.463024765253067,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979560494422913,0.445408284664154,0.4275480508804321,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515327095985413,0.2394624501466751,1.109142780303955,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9989624023437,1.0,0.7056574821472168,0.3497911989688873,0.3497911989688873,1.0,1.0,-3.562374353408813,0.9244340658187866,2.6379404067993164,0.1245254650712013,0.9412782788276672,0.9412782788276672,0.0,273.3541259765625,279.0,60642.31640625,0.0,4241.69580078125,1.0,279.1417236328125,283.087890625,296.1668395996094,300.02459716796875,293.1499938964844,293.1499938964844,278.8500061035156,33534.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231542944908142,1.0,0.0,0.0,3.67376971244812,3.6737935543060303,9.005693186736607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.154296875,0.0,1541.2083740234375,1895.4371337890625,0.0,3618.239501953125,0.9089388847351074,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705124616622925,0.4009279608726501,0.3664366006851196,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8914045095443726,0.629287600517273,0.6000655889511108,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.904931664466858,0.6584433317184448,0.463024765253067,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979560494422913,0.445408284664154,0.4275480508804321,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515327095985413,0.2394624501466751,1.109142780303955,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9989624023437,1.0,0.7056574821472168,0.3497911989688873,0.3497911989688873,1.0,1.0,-3.562374353408813,0.9244340658187866,2.6379404067993164,0.1245254650712013,0.9412782788276672,0.9412782788276672,0.0,273.3541259765625,279.0,60642.31640625,0.0,4241.69580078125,1.0,279.1417236328125,283.087890625,296.1668395996094,300.02459716796875,293.1499938964844,293.1499938964844,278.8500061035156,33534.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231542944908142,1.0,0.0,0.0,3.67376971244812,3.6737935543060303,9.005693186736607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.154296875,0.0,1541.2083740234375,1895.4371337890625,0.0,3618.239501953125,0.9089388847351074,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7691304087638855,0.4001971781253814,0.3661304116249084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.8897024989128113,0.6282078623771667,0.5994277596473694,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036219120025636,0.6582215428352356,0.463197261095047,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966896891593933,0.4450444877147674,0.4274966120719909,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.650604784488678,0.2393151968717575,1.109394669532776,284.8762512207031,284.95001220703125,299.6424865722656,293.1938781738281,297.7986755371094,297.1511535644531,284.87750244140625,1.0,0.7063876390457153,0.3496295213699341,0.3496295213699341,1.0,1.0,-3.5616958141326904,0.9237058758735656,2.6379897594451904,0.1240605935454368,0.8519193530082703,0.8519193530082703,0.0,275.0533447265625,279.0,61473.17578125,0.0,4250.2294921875,1.0,278.88848876953125,282.94952392578125,296.2253112792969,300.2403259277344,293.1499938964844,293.1499938964844,278.8500061035156,38601.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295428991317748,1.0,0.0,0.0,3.617577314376831,3.61760139465332,8.73230533215974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.6484375,0.0,1516.6873779296875,1895.4371337890625,0.0,3676.950439453125,0.898050844669342,1.0,0.0,3.0,1.0,0.0
