time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675771713256836,0.39955934882164,0.3655926585197449,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051513671875,0.8878895044326782,0.6272740960121155,0.5985962152481079,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9020912647247314,0.6579416990280151,0.4630327224731445,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952606678009033,0.4446789622306824,0.4272117614746094,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6495317220687866,0.2391372621059417,1.1089376211166382,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.7940368652344,297.1485900878906,284.9064025878906,1.0,0.7068395614624023,0.3495022654533386,0.3495022654533386,1.0,1.0,-3.558959484100342,0.922454833984375,2.636504650115967,0.1234517320990562,0.8539193272590637,0.8539193272590637,0.0,276.68865966796875,282.0,61262.12109375,0.0,4252.92431640625,1.0,278.8575439453125,282.9748229980469,296.2164001464844,300.185302734375,293.1499938964844,293.1499938964844,279.1499938964844,38772.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930720329284668,1.0,0.0,0.0,3.554871320724488,3.5548949241638184,8.432203912889236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.4658203125,0.0,1450.08984375,1895.4371337890625,0.0,3687.74169921875,0.8865541219711304,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653831839561462,0.3991602659225464,0.3651069700717926,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.8851240873336792,0.6262381672859192,0.5974781513214111,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000483155250549,0.6585770845413208,0.4633329212665558,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932072877883911,0.4446380138397217,0.4270898699760437,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480255126953125,0.2392045706510543,1.1091759204864502,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.998291015625,1.0,0.7080320119857788,0.3492133319377899,0.3492133319377899,1.0,1.0,-3.5575222969055176,0.9210988283157348,2.636423349380493,0.1223290264606475,0.9395638704299928,0.9395638704299928,0.0,279.4459228515625,285.0,60600.484375,0.0,4265.88720703125,1.0,279.1416931152344,283.090576171875,296.1802978515625,300.03594970703125,293.1499938964844,293.1499938964844,278.8500061035156,33547.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225013852119446,1.0,0.0,0.0,3.668848991394043,3.668872833251953,8.981584755929362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0,0.0,1535.7918701171875,1895.4371337890625,0.0,3612.224853515625,0.9077761173248292,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653831839561462,0.3991602659225464,0.3651069700717926,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.8851240873336792,0.6262381672859192,0.5974781513214111,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000483155250549,0.6585770845413208,0.4633329212665558,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932072877883911,0.4446380138397217,0.4270898699760437,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480255126953125,0.2392045706510543,1.1091759204864502,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.998291015625,1.0,0.7080320119857788,0.3492133319377899,0.3492133319377899,1.0,1.0,-3.5575222969055176,0.9210988283157348,2.636423349380493,0.1223290264606475,0.9395638704299928,0.9395638704299928,0.0,279.4459228515625,285.0,60600.484375,0.0,4265.88720703125,1.0,279.1416931152344,283.090576171875,296.1802978515625,300.03594970703125,293.1499938964844,293.1499938964844,278.8500061035156,33547.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225013852119446,1.0,0.0,0.0,3.668848991394043,3.668872833251953,8.981584755929362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0,0.0,1535.7918701171875,1895.4371337890625,0.0,3612.224853515625,0.9077761173248292,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642338871955872,0.3985175788402557,0.3648456335067749,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.8836907148361206,0.6252793669700623,0.5969157218933105,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989561796188354,0.6583276391029358,0.4634574353694916,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921409010887146,0.4443077147006988,0.4270397126674652,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472703218460083,0.2390878796577453,1.109459400177002,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845764160156,297.1480407714844,284.875732421875,1.0,0.7086728811264038,0.3490688800811767,0.3490688800811767,1.0,1.0,-3.556969165802002,0.9204660654067992,2.636502981185913,0.1219135746359825,0.8537212014198303,0.8537212014198303,0.0,280.9269104003906,285.0,61489.51171875,0.0,4273.412109375,1.0,278.8978271484375,282.9521484375,296.236572265625,300.2561950683594,293.1499938964844,293.1499938964844,278.8500061035156,37969.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283801317214966,1.0,0.0,0.0,3.628659725189209,3.628683805465698,8.785890486251446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1240234375,0.0,1524.20556640625,1895.4371337890625,0.0,3666.284423828125,0.8996965289115906,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625394463539124,0.3977581560611725,0.364228755235672,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.8817025423049927,0.6241799592971802,0.5959612727165222,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972553014755249,0.6579117774963379,0.4632216095924377,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905660271644592,0.4438547790050506,0.4266994297504425,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.646117091178894,0.2388803213834762,1.1089708805084229,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795715332031,297.1454162597656,284.9061279296875,1.0,0.7091718316078186,0.3489416837692261,0.3489416837692261,1.0,1.0,-3.553800344467163,0.9190788269042968,2.634721517562866,0.121277205646038,0.8525052666664124,0.8525052666664124,0.0,282.77392578125,288.0,61212.56640625,0.0,4276.21826171875,1.0,278.8578796386719,282.9779663085937,296.2289123535156,300.1952514648437,293.1499938964844,293.1499938964844,279.1499938964844,38748.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300362467765808,1.0,0.0,0.0,3.549738883972168,3.549762487411499,8.407872655880055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.1943359375,0.0,1444.45654296875,1895.4371337890625,0.0,3681.473388671875,0.885306179523468,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604130506515503,0.3973184823989868,0.3637112975120544,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.879009485244751,0.6230929493904114,0.5948004126548767,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952298760414124,0.6584265232086182,0.4634347558021545,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885518074035645,0.4437587857246399,0.4265289008617401,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446784734725952,0.2389412075281143,1.109195351600647,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9977111816406,1.0,0.710326075553894,0.3486873209476471,0.3486873209476471,1.0,1.0,-3.552093744277954,0.9177502393722534,2.634343385696411,0.1202404722571373,0.937639057636261,0.937639057636261,0.0,285.5260925292969,291.0,60543.02734375,0.0,4288.4033203125,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33556.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921830117702484,1.0,0.0,0.0,3.662710666656494,3.662734270095825,8.951554946179385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1318359375,0.0,1529.0079345703125,1895.4371337890625,0.0,3606.038330078125,0.906400740146637,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604130506515503,0.3973184823989868,0.3637112975120544,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.879009485244751,0.6230929493904114,0.5948004126548767,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952298760414124,0.6584265232086182,0.4634347558021545,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885518074035645,0.4437587857246399,0.4265289008617401,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446784734725952,0.2389412075281143,1.109195351600647,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9977111816406,1.0,0.710326075553894,0.3486873209476471,0.3486873209476471,1.0,1.0,-3.552093744277954,0.9177502393722534,2.634343385696411,0.1202404722571373,0.937639057636261,0.937639057636261,0.0,285.5260925292969,291.0,60543.02734375,0.0,4288.4033203125,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33556.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921830117702484,1.0,0.0,0.0,3.662710666656494,3.662734270095825,8.951554946179385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1318359375,0.0,1529.0079345703125,1895.4371337890625,0.0,3606.038330078125,0.906400740146637,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576537132263184,0.3958852887153625,0.3627978861331939,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8756783604621887,0.6209964752197266,0.5932385921478271,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924800753593445,0.6576738357543945,0.4632521271705627,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859625220298767,0.4429286122322082,0.4260881841182709,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428440809249878,0.2386078387498855,1.108944535255432,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90625,1.0,0.7114279270172119,0.3484329581260681,0.3484329581260681,1.0,1.0,-3.5480737686157227,0.9156983494758606,2.632375478744507,0.1192175149917602,0.8513009548187256,0.8513009548187256,0.0,288.8533935546875,294.0,61150.46875,0.0,4297.89208984375,1.0,278.8582458496094,282.98150634765625,296.2397766113281,300.2020568847656,293.1499938964844,293.1499938964844,279.1499938964844,38632.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293137192726136,1.0,0.0,0.0,3.544080972671509,3.5441043376922607,8.381090879083786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2822265625,0.0,1437.615478515625,1895.4371337890625,0.0,3674.849365234375,0.8839794993400574,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576537132263184,0.3958852887153625,0.3627978861331939,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8756783604621887,0.6209964752197266,0.5932385921478271,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924800753593445,0.6576738357543945,0.4632521271705627,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859625220298767,0.4429286122322082,0.4260881841182709,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428440809249878,0.2386078387498855,1.108944535255432,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90625,1.0,0.7114279270172119,0.3484329581260681,0.3484329581260681,1.0,1.0,-3.5480737686157227,0.9156983494758606,2.632375478744507,0.1192175149917602,0.8513009548187256,0.8513009548187256,0.0,288.8533935546875,294.0,61150.46875,0.0,4297.89208984375,1.0,278.8582458496094,282.98150634765625,296.2397766113281,300.2020568847656,293.1499938964844,293.1499938964844,279.1499938964844,38632.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293137192726136,1.0,0.0,0.0,3.544080972671509,3.5441043376922607,8.381090879083786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2822265625,0.0,1437.615478515625,1895.4371337890625,0.0,3674.849365234375,0.8839794993400574,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556007504463196,0.395410418510437,0.3622556328773498,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.8730679750442505,0.6198689341545105,0.5920467376708984,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905020952224731,0.6581133604049683,0.4634179472923279,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839978933334351,0.4427881240844726,0.4258800148963928,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414667367935181,0.238658145070076,1.1091322898864746,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.99725341796875,1.0,0.7125492095947266,0.3482217788696289,0.3482217788696289,1.0,1.0,-3.546154022216797,0.9144373536109924,2.63171648979187,0.1182948052883148,0.9354188442230223,0.9354188442230223,0.0,291.59625244140625,297.0,60464.19921875,0.0,4309.419921875,1.0,279.1416015625,283.09637451171875,296.2030639648437,300.051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33559.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921100914478302,1.0,0.0,0.0,3.654978752136232,3.6550023555755615,8.91380238954298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7646484375,0.0,1520.431884765625,1895.4371337890625,0.0,3599.314697265625,0.9047191739082336,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556007504463196,0.395410418510437,0.3622556328773498,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.8730679750442505,0.6198689341545105,0.5920467376708984,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905020952224731,0.6581133604049683,0.4634179472923279,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839978933334351,0.4427881240844726,0.4258800148963928,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414667367935181,0.238658145070076,1.1091322898864746,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.99725341796875,1.0,0.7125492095947266,0.3482217788696289,0.3482217788696289,1.0,1.0,-3.546154022216797,0.9144373536109924,2.63171648979187,0.1182948052883148,0.9354188442230223,0.9354188442230223,0.0,291.59625244140625,297.0,60464.19921875,0.0,4309.419921875,1.0,279.1416015625,283.09637451171875,296.2030639648437,300.051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33559.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921100914478302,1.0,0.0,0.0,3.654978752136232,3.6550023555755615,8.91380238954298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7646484375,0.0,1520.431884765625,1895.4371337890625,0.0,3599.314697265625,0.9047191739082336,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529356479644775,0.3939529955387115,0.3613173961639404,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.8698420524597168,0.6177448630332947,0.5904548764228821,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878215551376343,0.6573075652122498,0.4631929695606231,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814753651618958,0.4419215023517608,0.4254023730754852,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397063732147217,0.2383162975311279,1.1088403463363647,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9065246582031,1.0,0.7136203050613403,0.3480105698108673,0.3480105698108673,1.0,1.0,-3.5419230461120605,0.9124587774276732,2.6294643878936768,0.1173877567052841,0.8496159911155701,0.8496159911155701,0.0,294.9151306152344,300.0,61054.6875,0.0,4318.2490234375,1.0,278.8583068847656,282.9852600097656,296.2496643066406,300.2063903808594,293.1499938964844,293.1499938964844,279.1499938964844,38640.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285500645637512,1.0,0.0,0.0,3.5354461669921875,3.5354695320129395,8.340301178577647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1669921875,0.0,1428.5540771484375,1895.4371337890625,0.0,3667.843994140625,0.8820769190788269,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529356479644775,0.3939529955387115,0.3613173961639404,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.8698420524597168,0.6177448630332947,0.5904548764228821,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878215551376343,0.6573075652122498,0.4631929695606231,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814753651618958,0.4419215023517608,0.4254023730754852,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397063732147217,0.2383162975311279,1.1088403463363647,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9065246582031,1.0,0.7136203050613403,0.3480105698108673,0.3480105698108673,1.0,1.0,-3.5419230461120605,0.9124587774276732,2.6294643878936768,0.1173877567052841,0.8496159911155701,0.8496159911155701,0.0,294.9151306152344,300.0,61054.6875,0.0,4318.2490234375,1.0,278.8583068847656,282.9852600097656,296.2496643066406,300.2063903808594,293.1499938964844,293.1499938964844,279.1499938964844,38640.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285500645637512,1.0,0.0,0.0,3.5354461669921875,3.5354695320129395,8.340301178577647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1669921875,0.0,1428.5540771484375,1895.4371337890625,0.0,3667.843994140625,0.8820769190788269,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517046332359314,0.3936452269554138,0.3608739078044891,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129089355469,0.8683333992958069,0.6170994639396667,0.5896694660186768,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8865930438041687,0.6574342846870422,0.4631018936634063,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802936434745789,0.4417771399021148,0.4251520037651062,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388687491416931,0.238292396068573,1.1085550785064695,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7499389648437,297.1416931152344,285.0134582519531,1.0,0.714105486869812,0.3479049801826477,0.3479049801826477,1.0,1.0,-3.5396840572357178,0.9114375114440918,2.628246545791626,0.1167959123849868,0.9244439601898192,0.9244439601898192,0.0,296.4510192871094,300.0,60232.8359375,0.0,4321.59130859375,1.0,279.0989990234375,283.10943603515625,296.2005615234375,299.9989929199219,293.1499938964844,293.1499938964844,279.1499938964844,34100.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224817752838136,1.0,0.0,0.0,3.584754228591919,3.584777355194092,8.574564844820998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.857421875,0.0,1447.82373046875,1895.4371337890625,0.0,3612.0439453125,0.8909339308738708,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509417533874512,0.3934483230113983,0.3607448041439056,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99725341796875,0.8673032522201538,0.616583526134491,0.5892282724380493,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8858903050422668,0.6577096581459045,0.4633257091045379,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7795513868331909,0.4417427480220794,0.4251555204391479,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383768320083618,0.2383571714162826,1.1089786291122437,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7480163574219,297.1430053710937,284.9960632324219,1.0,0.7147130370140076,0.3478071987628937,0.3478071987628937,1.0,1.0,-3.5397789478302,0.9111573696136476,2.6286215782165527,0.1164699494838714,0.9328720569610596,0.9328720569610596,0.0,297.6589050292969,303.0,60370.3359375,0.0,4329.150390625,1.0,279.14239501953125,283.0987548828125,296.2114562988281,300.0540771484375,293.1499938964844,293.1499938964844,278.8500061035156,33489.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202738404273988,1.0,0.0,0.0,3.648469924926758,3.648493528366089,8.88208319338446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2646484375,0.0,1512.6907958984375,1895.4371337890625,0.0,3591.68505859375,0.902951717376709,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483782768249512,0.3919711410999298,0.3597915470600128,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8641940951347351,0.6144394874572754,0.587617814540863,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833085298538208,0.6568958163261414,0.4630940556526184,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771070599555969,0.4408442080020904,0.4246495366096496,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366919875144958,0.2380090355873108,1.108662724494934,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9068908691406,1.0,0.715761661529541,0.347611665725708,0.347611665725708,1.0,1.0,-3.5354368686676025,0.9091955423355104,2.6262412071228027,0.1156025677919387,0.8477492928504944,0.8477492928504944,0.0,300.9614562988281,306.0,60940.2734375,0.0,4337.5361328125,1.0,278.8584289550781,282.9891052246094,296.2580261230469,300.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38648.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927740216255188,1.0,0.0,0.0,3.52565860748291,3.525681734085083,8.294186386592628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.826171875,0.0,1418.3206787109375,1895.4371337890625,0.0,3660.410888671875,0.8799239993095398,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483782768249512,0.3919711410999298,0.3597915470600128,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8641940951347351,0.6144394874572754,0.587617814540863,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833085298538208,0.6568958163261414,0.4630940556526184,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771070599555969,0.4408442080020904,0.4246495366096496,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366919875144958,0.2380090355873108,1.108662724494934,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9068908691406,1.0,0.715761661529541,0.347611665725708,0.347611665725708,1.0,1.0,-3.5354368686676025,0.9091955423355104,2.6262412071228027,0.1156025677919387,0.8477492928504944,0.8477492928504944,0.0,300.9614562988281,306.0,60940.2734375,0.0,4337.5361328125,1.0,278.8584289550781,282.9891052246094,296.2580261230469,300.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38648.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927740216255188,1.0,0.0,0.0,3.52565860748291,3.525681734085083,8.294186386592628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.826171875,0.0,1418.3206787109375,1895.4371337890625,0.0,3660.410888671875,0.8799239993095398,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464601993560791,0.3914393484592438,0.3592039346694946,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966125488281,0.8617487549781799,0.6132504940032959,0.5863771438598633,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814650774002075,0.6573061943054199,0.4632377922534942,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752429842948914,0.4406307339668274,0.4243767857551574,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354203224182129,0.2380433231592178,1.108785629272461,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417541503906,284.99578857421875,1.0,0.716837465763092,0.3474161028861999,0.3474161028861999,1.0,1.0,-3.533221483230591,0.9078996181488036,2.625321865081787,0.1147070825099945,0.9301039576530457,0.9301039576530457,0.0,303.692626953125,309.0,60253.60546875,0.0,4348.1357421875,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556030273437,293.1499938964844,293.1499938964844,278.8500061035156,33578.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195091128349304,1.0,0.0,0.0,3.63723397254944,3.6372573375701904,8.827459510030167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.201171875,0.0,1500.9541015625,1895.4371337890625,0.0,3584.627685546875,0.900679349899292,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464601993560791,0.3914393484592438,0.3592039346694946,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966125488281,0.8617487549781799,0.6132504940032959,0.5863771438598633,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814650774002075,0.6573061943054199,0.4632377922534942,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752429842948914,0.4406307339668274,0.4243767857551574,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354203224182129,0.2380433231592178,1.108785629272461,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417541503906,284.99578857421875,1.0,0.716837465763092,0.3474161028861999,0.3474161028861999,1.0,1.0,-3.533221483230591,0.9078996181488036,2.625321865081787,0.1147070825099945,0.9301039576530457,0.9301039576530457,0.0,303.692626953125,309.0,60253.60546875,0.0,4348.1357421875,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556030273437,293.1499938964844,293.1499938964844,278.8500061035156,33578.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195091128349304,1.0,0.0,0.0,3.63723397254944,3.6372573375701904,8.827459510030167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.201171875,0.0,1500.9541015625,1895.4371337890625,0.0,3584.627685546875,0.900679349899292,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439765334129333,0.3899479210376739,0.3582270443439483,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8587382435798645,0.6110906004905701,0.5847395062446594,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789810538291931,0.6565317511558533,0.4630196690559387,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.772861897945404,0.4397049248218536,0.4238370656967163,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337937116622925,0.237691268324852,1.1084338426589966,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275085449219,297.138916015625,284.90728759765625,1.0,0.7178689241409302,0.3472261428833008,0.3472261428833008,1.0,1.0,-3.528750419616699,0.9059167504310608,2.622833728790283,0.1138402447104454,0.8457828760147095,0.8457828760147095,0.0,306.9926147460937,312.0,60812.9921875,0.0,4356.11474609375,1.0,278.85845947265625,282.99298095703125,296.2647705078125,300.2072448730469,293.1499938964844,293.1499938964844,279.1499938964844,38649.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269197583198548,1.0,0.0,0.0,3.515146017074585,3.515169382095337,8.244798550549604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.900390625,0.0,1407.3419189453125,1895.4371337890625,0.0,3652.875732421875,0.8776025772094727,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439765334129333,0.3899479210376739,0.3582270443439483,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8587382435798645,0.6110906004905701,0.5847395062446594,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789810538291931,0.6565317511558533,0.4630196690559387,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.772861897945404,0.4397049248218536,0.4238370656967163,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337937116622925,0.237691268324852,1.1084338426589966,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275085449219,297.138916015625,284.90728759765625,1.0,0.7178689241409302,0.3472261428833008,0.3472261428833008,1.0,1.0,-3.528750419616699,0.9059167504310608,2.622833728790283,0.1138402447104454,0.8457828760147095,0.8457828760147095,0.0,306.9926147460937,312.0,60812.9921875,0.0,4356.11474609375,1.0,278.85845947265625,282.99298095703125,296.2647705078125,300.2072448730469,293.1499938964844,293.1499938964844,279.1499938964844,38649.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269197583198548,1.0,0.0,0.0,3.515146017074585,3.515169382095337,8.244798550549604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.900390625,0.0,1407.3419189453125,1895.4371337890625,0.0,3652.875732421875,0.8776025772094727,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7421238422393799,0.3893945813179016,0.3576231896877289,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.8563768267631531,0.6098775267601013,0.5834800004959106,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772345185279846,0.6569950580596924,0.4631994366645813,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710525393486023,0.4394616782665252,0.4235382676124573,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325709819793701,0.2377212941646576,1.1085408926010132,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.99517822265625,1.0,0.7189335823059082,0.3470361530780792,0.3470361530780792,1.0,1.0,-3.5264859199523926,0.9046244025230408,2.621861696243286,0.1129576787352562,0.9272841811180116,0.9272841811180116,0.0,309.71710205078125,315.0,60129.35546875,0.0,4366.50634765625,1.0,279.1413879394531,283.1046447753906,296.2258605957031,300.0541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33579.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186891913414,1.0,0.0,0.0,3.627046823501587,3.627070188522339,8.778081337368349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2041015625,0.0,1489.7884521484375,1895.4371337890625,0.0,3577.056396484375,0.8983891606330872,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7421238422393799,0.3893945813179016,0.3576231896877289,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.8563768267631531,0.6098775267601013,0.5834800004959106,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772345185279846,0.6569950580596924,0.4631994366645813,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710525393486023,0.4394616782665252,0.4235382676124573,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325709819793701,0.2377212941646576,1.1085408926010132,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.99517822265625,1.0,0.7189335823059082,0.3470361530780792,0.3470361530780792,1.0,1.0,-3.5264859199523926,0.9046244025230408,2.621861696243286,0.1129576787352562,0.9272841811180116,0.9272841811180116,0.0,309.71710205078125,315.0,60129.35546875,0.0,4366.50634765625,1.0,279.1413879394531,283.1046447753906,296.2258605957031,300.0541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33579.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186891913414,1.0,0.0,0.0,3.627046823501587,3.627070188522339,8.778081337368349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2041015625,0.0,1489.7884521484375,1895.4371337890625,0.0,3577.056396484375,0.8983891606330872,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411448359489441,0.3886916637420654,0.3572973310947418,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.8551459312438965,0.6088466048240662,0.5828365683555603,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763040900230408,0.6567028164863586,0.463279515504837,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701084017753601,0.4390391111373901,0.4233947098255157,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.631951630115509,0.2375867664813995,1.108739137649536,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7197265625,297.13995361328125,284.8758239746094,1.0,0.7195109128952026,0.3469411730766296,0.3469411730766296,1.0,1.0,-3.525489091873169,0.9040143489837646,2.6214747428894043,0.1126534566283226,0.8426747918128967,0.8426747918128967,0.0,311.189697265625,315.0,60949.953125,0.0,4372.70849609375,1.0,278.8988342285156,282.9697265625,296.2801208496094,300.2690124511719,293.1499938964844,293.1499938964844,278.8500061035156,38212.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245337843894958,1.0,0.0,0.0,3.5813894271850586,3.5814130306243896,8.558474746678257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7451171875,0.0,1474.4078369140625,1895.4371337890625,0.0,3630.938720703125,0.8892735838890076,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397297024726868,0.3878929615020752,0.3566372990608215,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070739746094,0.8534784913063049,0.6077046990394592,0.5818300843238831,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748809099197388,0.6562991738319397,0.4630335569381714,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687504291534424,0.4385136365890503,0.4229773283004761,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.631007730960846,0.2373682409524917,1.1081831455230713,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13818359375,284.9079895019531,1.0,0.7199578881263733,0.3468608260154724,0.3468608260154724,1.0,1.0,-3.522019386291504,0.9026883244514464,2.619331121444702,0.11213368922472,0.8435811400413513,0.8435811400413513,0.0,313.0029296875,318.0,60662.23046875,0.0,4374.36474609375,1.0,278.8582763671875,282.9971008300781,296.2702331542969,300.2043151855469,293.1499938964844,293.1499938964844,279.1499938964844,38779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261187314987184,1.0,0.0,0.0,3.5022189617156982,3.502242088317871,8.184268835975672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8037109375,0.0,1394.837646484375,1895.4371337890625,0.0,3645.51513671875,0.8748520016670227,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7379310131072998,0.3873213529586792,0.3560159802436828,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.851192057132721,0.6064701080322266,0.580549418926239,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732367753982544,0.6568506956100464,0.4632698893547058,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766991138458252,0.4382450580596924,0.4226536154747009,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298254132270813,0.2373958826065063,1.1082772016525269,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945678710937,1.0,0.7210177183151245,0.3467001914978027,0.3467001914978027,1.0,1.0,-3.519731044769287,0.901482105255127,2.61824893951416,0.1113397777080535,0.9244744181632996,0.9244744181632996,0.0,315.7275085449219,321.0,59999.08203125,0.0,4384.65576171875,1.0,279.14129638671875,283.1073913574219,296.2300720214844,300.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33578.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178910255432128,1.0,0.0,0.0,3.616584062576294,3.616607189178467,8.727511158213019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0537109375,0.0,1478.35546875,1895.4371337890625,0.0,3569.6826171875,0.8960361480712891,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7379310131072998,0.3873213529586792,0.3560159802436828,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.851192057132721,0.6064701080322266,0.580549418926239,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732367753982544,0.6568506956100464,0.4632698893547058,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766991138458252,0.4382450580596924,0.4226536154747009,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298254132270813,0.2373958826065063,1.1082772016525269,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945678710937,1.0,0.7210177183151245,0.3467001914978027,0.3467001914978027,1.0,1.0,-3.519731044769287,0.901482105255127,2.61824893951416,0.1113397777080535,0.9244744181632996,0.9244744181632996,0.0,315.7275085449219,321.0,59999.08203125,0.0,4384.65576171875,1.0,279.14129638671875,283.1073913574219,296.2300720214844,300.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33578.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178910255432128,1.0,0.0,0.0,3.616584062576294,3.616607189178467,8.727511158213019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0537109375,0.0,1478.35546875,1895.4371337890625,0.0,3569.6826171875,0.8960361480712891,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356055378913879,0.3858130872249603,0.3550149500370025,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.8483890891075134,0.60428786277771,0.5788807272911072,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710092306137085,0.6562649607658386,0.463169664144516,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647568583488464,0.4372792840003967,0.4220690131187439,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283100843429565,0.2370428889989853,1.107903242111206,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9082336425781,1.0,0.722038745880127,0.3465395271778106,0.3465395271778106,1.0,1.0,-3.515254497528076,0.8995935916900635,2.6156609058380127,0.110559731721878,0.8418068885803223,0.8418068885803223,0.0,319.0105285644531,309.0,60535.75390625,0.0,4392.42236328125,1.0,278.858642578125,283.0007019042969,296.27301025390625,300.19879150390625,293.1499938964844,293.1499938964844,279.1499938964844,38637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253168106079102,1.0,0.0,0.0,3.492915153503418,3.492938041687012,8.140842737702769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6611328125,0.0,1384.2122802734375,1895.4371337890625,0.0,3638.141845703125,0.8726862668991089,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356055378913879,0.3858130872249603,0.3550149500370025,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.8483890891075134,0.60428786277771,0.5788807272911072,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710092306137085,0.6562649607658386,0.463169664144516,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647568583488464,0.4372792840003967,0.4220690131187439,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283100843429565,0.2370428889989853,1.107903242111206,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9082336425781,1.0,0.722038745880127,0.3465395271778106,0.3465395271778106,1.0,1.0,-3.515254497528076,0.8995935916900635,2.6156609058380127,0.110559731721878,0.8418068885803223,0.8418068885803223,0.0,319.0105285644531,309.0,60535.75390625,0.0,4392.42236328125,1.0,278.858642578125,283.0007019042969,296.27301025390625,300.19879150390625,293.1499938964844,293.1499938964844,279.1499938964844,38637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253168106079102,1.0,0.0,0.0,3.492915153503418,3.492938041687012,8.140842737702769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6611328125,0.0,1384.2122802734375,1895.4371337890625,0.0,3638.141845703125,0.8726862668991089,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370709180831909,0.3852495849132538,0.3541350960731506,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.8500833511352539,0.6030465960502625,0.5773189067840576,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8737079501152039,0.6569649577140808,0.4632970690727234,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666613459587097,0.4370047450065613,0.4214603006839752,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298520565032959,0.2370847761631012,1.1067216396331787,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1399230957031,284.9926452636719,1.0,0.7190212607383728,0.3464151918888092,0.3464151918888092,1.0,1.0,-3.510313034057617,0.8976797461509705,2.612633228302002,0.1097040474414825,0.9203343987464904,0.9203343987464904,0.0,314.5738525390625,297.0,59828.9765625,0.0,4352.66259765625,1.0,279.1412048339844,283.1094665527344,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33626.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170938730239868,1.0,0.0,0.0,3.604357481002808,3.604380607604981,8.668600912642432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4326171875,0.0,1465.445556640625,1895.4371337890625,0.0,3562.314697265625,0.8933107256889343,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370709180831909,0.3852495849132538,0.3541350960731506,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.8500833511352539,0.6030465960502625,0.5773189067840576,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8737079501152039,0.6569649577140808,0.4632970690727234,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666613459587097,0.4370047450065613,0.4214603006839752,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298520565032959,0.2370847761631012,1.1067216396331787,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1399230957031,284.9926452636719,1.0,0.7190212607383728,0.3464151918888092,0.3464151918888092,1.0,1.0,-3.510313034057617,0.8976797461509705,2.612633228302002,0.1097040474414825,0.9203343987464904,0.9203343987464904,0.0,314.5738525390625,297.0,59828.9765625,0.0,4352.66259765625,1.0,279.1412048339844,283.1094665527344,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33626.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170938730239868,1.0,0.0,0.0,3.604357481002808,3.604380607604981,8.668600912642432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4326171875,0.0,1465.445556640625,1895.4371337890625,0.0,3562.314697265625,0.8933107256889343,1.0,0.0,3.0,1.0,0.0
