time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399002313613892,0.3838423490524292,0.3527918457984924,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071655273437,0.8535407185554504,0.600929319858551,0.5752604603767395,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783456087112427,0.6567149758338928,0.4630713760852813,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702184319496155,0.4361093938350677,0.420490026473999,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326556205749512,0.2368122637271881,1.1045799255371094,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.907470703125,1.0,0.7141919136047363,0.3462908267974853,0.3462908267974853,1.0,1.0,-3.5022151470184326,0.8947914838790894,2.6074235439300537,0.1087340861558914,0.8376731276512146,0.8376731276512146,0.0,306.7831115722656,285.0,60288.45703125,0.0,4284.6025390625,1.0,278.8587646484375,283.00494384765625,296.273193359375,300.1849975585937,293.1499938964844,293.1499938964844,279.1499938964844,38735.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243360161781312,1.0,0.0,0.0,3.4752583503723145,3.475281238555908,8.058746061578859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.26171875,0.0,1366.802001953125,1895.4371337890625,0.0,3629.119140625,0.8688659071922302,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399002313613892,0.3838423490524292,0.3527918457984924,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071655273437,0.8535407185554504,0.600929319858551,0.5752604603767395,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783456087112427,0.6567149758338928,0.4630713760852813,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702184319496155,0.4361093938350677,0.420490026473999,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326556205749512,0.2368122637271881,1.1045799255371094,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.907470703125,1.0,0.7141919136047363,0.3462908267974853,0.3462908267974853,1.0,1.0,-3.5022151470184326,0.8947914838790894,2.6074235439300537,0.1087340861558914,0.8376731276512146,0.8376731276512146,0.0,306.7831115722656,285.0,60288.45703125,0.0,4284.6025390625,1.0,278.8587646484375,283.00494384765625,296.273193359375,300.1849975585937,293.1499938964844,293.1499938964844,279.1499938964844,38735.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243360161781312,1.0,0.0,0.0,3.4752583503723145,3.475281238555908,8.058746061578859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.26171875,0.0,1366.802001953125,1895.4371337890625,0.0,3629.119140625,0.8688659071922302,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418702840805054,0.3835735321044922,0.3521541357040405,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8559218645095825,0.6002969145774841,0.5742488503456116,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814133405685425,0.6572089791297913,0.4630404710769653,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7725966572761536,0.4359744787216186,0.4200012385845184,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344907283782959,0.236847922205925,1.103367567062378,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.69195556640625,297.13970947265625,285.01031494140625,1.0,0.7113558650016785,0.3462286591529846,0.3462286591529846,1.0,1.0,-3.498141288757324,0.8933455348014832,2.6047959327697754,0.1081244125962257,0.90949684381485,0.90949684381485,0.0,301.96490478515625,285.0,59472.7265625,0.0,4245.119140625,1.0,279.0975036621094,283.1250915527344,296.2217102050781,299.97509765625,293.1499938964844,293.1499938964844,279.1499938964844,34102.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181562662124634,1.0,0.0,0.0,3.524975538253784,3.52499794960022,8.290973028124426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7783203125,0.0,1384.7568359375,1895.4371337890625,0.0,3572.1337890625,0.8776282668113708,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445024847984314,0.3834137320518493,0.3518110811710357,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.8590207695960999,0.5997852087020874,0.5735546350479126,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8852949738502502,0.6578735113143921,0.4633336365222931,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7756483554840088,0.4359516203403473,0.4197546243667602,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6368522047996521,0.2369794845581054,1.1028426885604858,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.691162109375,297.14208984375,284.99053955078125,1.0,0.708476185798645,0.3462025821208954,0.3462025821208954,1.0,1.0,-3.496316432952881,0.8926958441734314,2.6036205291748047,0.107854276895523,0.914584755897522,0.914584755897522,0.0,296.51220703125,273.0,59574.046875,0.0,4207.791015625,1.0,279.141845703125,283.1126403808594,296.2303161621094,300.0257263183594,293.1499938964844,293.1499938964844,278.8500061035156,33590.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158405661582948,1.0,0.0,0.0,3.587094783782959,3.5871176719665527,8.585764703639143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.13671875,0.0,1446.58837890625,1895.4371337890625,0.0,3550.72412109375,0.8892127871513367,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494062185287476,0.3821314573287964,0.350477010011673,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.8649651408195496,0.5977702140808105,0.5714805126190186,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927363753318787,0.6580080986022949,0.4633123874664306,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815160751342773,0.4351697564125061,0.4187811017036438,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.641448974609375,0.2368292361497879,1.1007168292999268,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.9087219238281,1.0,0.7022477984428406,0.3461504280567169,0.3461504280567169,1.0,1.0,-3.4884707927703857,0.8901122212409973,2.598358631134033,0.1071219891309738,0.8341132402420044,0.8341132402420044,0.0,285.81329345703125,261.0,60013.92578125,0.0,4123.63623046875,1.0,278.8589782714844,283.0112609863281,296.27166748046875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38720.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923009753227234,1.0,0.0,0.0,3.4544665813446045,3.454489231109619,7.962607355693763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.1640625,0.0,1345.5770263671875,1895.4371337890625,0.0,3616.908203125,0.8642776608467102,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494062185287476,0.3821314573287964,0.350477010011673,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.8649651408195496,0.5977702140808105,0.5714805126190186,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927363753318787,0.6580080986022949,0.4633123874664306,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815160751342773,0.4351697564125061,0.4187811017036438,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.641448974609375,0.2368292361497879,1.1007168292999268,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.9087219238281,1.0,0.7022477984428406,0.3461504280567169,0.3461504280567169,1.0,1.0,-3.4884707927703857,0.8901122212409973,2.598358631134033,0.1071219891309738,0.8341132402420044,0.8341132402420044,0.0,285.81329345703125,261.0,60013.92578125,0.0,4123.63623046875,1.0,278.8589782714844,283.0112609863281,296.27166748046875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38720.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923009753227234,1.0,0.0,0.0,3.4544665813446045,3.454489231109619,7.962607355693763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.1640625,0.0,1345.5770263671875,1895.4371337890625,0.0,3616.908203125,0.8642776608467102,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557003498077393,0.3817759752273559,0.3495258092880249,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.8724392652511597,0.5966870784759521,0.5697919130325317,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018482565879822,0.6594200134277344,0.4637334644794464,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887588143348694,0.4350861608982086,0.4180725514888763,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471506357192993,0.2370899021625518,1.099173069000244,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.9907531738281,1.0,0.6958101391792297,0.346098244190216,0.346098244190216,1.0,1.0,-3.483084917068481,0.8882946968078613,2.59479022026062,0.1064075902104377,0.9100837707519532,0.9100837707519532,0.0,274.0765686035156,249.0,59318.0703125,0.0,4039.9697265625,1.0,279.140869140625,283.11749267578125,296.2291259765625,300.00848388671875,293.1499938964844,293.1499938964844,278.8500061035156,33663.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145906567573548,1.0,0.0,0.0,3.5659124851226807,3.5659353733062744,8.484664135721687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.9755859375,0.0,1424.532958984375,1895.4371337890625,0.0,3539.156494140625,0.8847127556800842,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557003498077393,0.3817759752273559,0.3495258092880249,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.8724392652511597,0.5966870784759521,0.5697919130325317,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018482565879822,0.6594200134277344,0.4637334644794464,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887588143348694,0.4350861608982086,0.4180725514888763,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471506357192993,0.2370899021625518,1.099173069000244,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.9907531738281,1.0,0.6958101391792297,0.346098244190216,0.346098244190216,1.0,1.0,-3.483084917068481,0.8882946968078613,2.59479022026062,0.1064075902104377,0.9100837707519532,0.9100837707519532,0.0,274.0765686035156,249.0,59318.0703125,0.0,4039.9697265625,1.0,279.140869140625,283.11749267578125,296.2291259765625,300.00848388671875,293.1499938964844,293.1499938964844,278.8500061035156,33663.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145906567573548,1.0,0.0,0.0,3.5659124851226807,3.5659353733062744,8.484664135721687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.9755859375,0.0,1424.532958984375,1895.4371337890625,0.0,3539.156494140625,0.8847127556800842,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7618777751922607,0.3803907632827759,0.3481310307979584,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8798725008964539,0.5945590138435364,0.5676450729370117,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112286567687988,0.6596071720123291,0.4637735784053802,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959198951721191,0.4341925382614136,0.417032927274704,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528950333595276,0.2368292957544326,1.096781849861145,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891364455223083,0.3460529744625091,0.3460529744625091,1.0,1.0,-3.474756956100464,0.8855815529823303,2.589175224304199,0.1056785732507705,0.8302752375602722,0.8302752375602722,0.0,262.79345703125,237.0,59742.8046875,0.0,3951.800048828125,1.0,278.85906982421875,283.0163269042969,296.2684936523437,300.1471252441406,293.1499938964844,293.1499938964844,279.1499938964844,38738.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218277335166932,1.0,0.0,0.0,3.4347543716430664,3.434776782989502,7.871992124819371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.705078125,0.0,1325.9036865234375,1895.4371337890625,0.0,3606.016357421875,0.8598732948303223,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7618777751922607,0.3803907632827759,0.3481310307979584,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8798725008964539,0.5945590138435364,0.5676450729370117,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112286567687988,0.6596071720123291,0.4637735784053802,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959198951721191,0.4341925382614136,0.417032927274704,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528950333595276,0.2368292957544326,1.096781849861145,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891364455223083,0.3460529744625091,0.3460529744625091,1.0,1.0,-3.474756956100464,0.8855815529823303,2.589175224304199,0.1056785732507705,0.8302752375602722,0.8302752375602722,0.0,262.79345703125,237.0,59742.8046875,0.0,3951.800048828125,1.0,278.85906982421875,283.0163269042969,296.2684936523437,300.1471252441406,293.1499938964844,293.1499938964844,279.1499938964844,38738.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218277335166932,1.0,0.0,0.0,3.4347543716430664,3.434776782989502,7.871992124819371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.705078125,0.0,1325.9036865234375,1895.4371337890625,0.0,3606.016357421875,0.8598732948303223,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691022157669067,0.3796826004981994,0.3469189703464508,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.8884274959564209,0.5930994749069214,0.5656651258468628,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226330518722534,0.66082763671875,0.464103102684021,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039869070053101,0.4337299466133117,0.416030079126358,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593451499938965,0.2366777956485748,1.0937296152114868,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822275519371033,0.3460077047348022,0.3460077047348022,1.0,1.0,-3.466430902481079,0.8828779458999634,2.5835530757904053,0.1047625616192817,0.903108298778534,0.903108298778534,0.0,251.0730743408203,225.0,58996.3203125,0.0,3861.4716796875,1.0,279.1407165527344,283.1203308105469,296.2229309082031,299.9843444824219,293.1499938964844,293.1499938964844,278.8500061035156,33758.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134384393692015,1.0,0.0,0.0,3.5438361167907715,3.543858766555786,8.37993354707578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1513671875,0.0,1401.9482421875,1895.4371337890625,0.0,3528.486083984375,0.8798157572746277,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691022157669067,0.3796826004981994,0.3469189703464508,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.8884274959564209,0.5930994749069214,0.5656651258468628,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226330518722534,0.66082763671875,0.464103102684021,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039869070053101,0.4337299466133117,0.416030079126358,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593451499938965,0.2366777956485748,1.0937296152114868,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822275519371033,0.3460077047348022,0.3460077047348022,1.0,1.0,-3.466430902481079,0.8828779458999634,2.5835530757904053,0.1047625616192817,0.903108298778534,0.903108298778534,0.0,251.0730743408203,225.0,58996.3203125,0.0,3861.4716796875,1.0,279.1407165527344,283.1203308105469,296.2229309082031,299.9843444824219,293.1499938964844,293.1499938964844,278.8500061035156,33758.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134384393692015,1.0,0.0,0.0,3.5438361167907715,3.543858766555786,8.37993354707578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1513671875,0.0,1401.9482421875,1895.4371337890625,0.0,3528.486083984375,0.8798157572746277,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728298902511597,0.3788866996765136,0.3462366461753845,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.874267578125,0.8928408622741699,0.5919219851493835,0.5645989775657654,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286141991615297,0.6609002947807312,0.4642238020896911,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080885410308838,0.433163046836853,0.4154733717441559,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6626927256584167,0.2363926768302917,1.0919908285140991,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688842773437,297.1424255371094,284.8744506835937,1.0,0.678714394569397,0.3459850549697876,0.3459850549697876,1.0,1.0,-3.461719274520874,0.8813517093658447,2.5803675651550293,0.1043671518564224,0.820334792137146,0.820334792137146,0.0,245.3194274902344,225.0,59637.58984375,0.0,3815.724365234375,1.0,278.90093994140625,282.9933776855469,296.2730407714844,300.1859741210937,293.1499938964844,293.1499938964844,278.8500061035156,38837.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191250205039978,1.0,0.0,0.0,3.4840855598449707,3.4841084480285645,8.099736987787765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.115234375,0.0,1376.5616455078125,1895.4371337890625,0.0,3581.081298828125,0.8680185675621033,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761761546134949,0.3780198693275451,0.3452428877353668,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8968794941902161,0.590654730796814,0.5631896257400513,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341330528259276,0.660898745059967,0.464038223028183,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117311000823975,0.4325050413608551,0.4146485030651092,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657475829124451,0.2360144108533859,1.0894169807434082,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.66412353515625,297.13922119140625,284.9091186523437,1.0,0.6750236749649048,0.3459998369216919,0.3459998369216919,1.0,1.0,-3.454519510269165,0.8791694045066833,2.575350046157837,0.1038136854767799,0.8241956233978271,0.8241956233978271,0.0,239.8526763916016,213.0,59289.78125,0.0,3765.67236328125,1.0,278.8590393066406,283.0240783691406,296.25836181640625,300.111328125,293.1499938964844,293.1499938964844,279.1499938964844,38984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920442283153534,1.0,0.0,0.0,3.40206241607666,3.4020845890045166,7.722854888925212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.115234375,0.0,1295.2412109375,1895.4371337890625,0.0,3593.239501953125,0.8530073761940002,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7848009467124939,0.3771569430828094,0.3438740372657776,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.9070640206336976,0.5890036821365356,0.5610095858573914,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.947429060935974,0.6621292233467102,0.4643597900867462,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204239010810852,0.4318505227565765,0.4134408235549927,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.673348069190979,0.2356087267398834,1.0850937366485596,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.1385192871094,284.9844665527344,1.0,0.6676543951034546,0.3460293710231781,0.3460293710231781,1.0,1.0,-3.4439785480499268,0.8760138154029846,2.567964792251587,0.1029172837734222,0.8934319019317627,0.8934319019317627,0.0,228.01193237304688,201.0,58516.30859375,0.0,3670.1962890625,1.0,279.1404113769531,283.125244140625,296.2093811035156,299.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,33888.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117119908332824,1.0,0.0,0.0,3.510230302810669,3.5102524757385254,8.221754796977621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.548828125,0.0,1367.96337890625,1895.4371337890625,0.0,3512.485107421875,0.8723847270011902,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7848009467124939,0.3771569430828094,0.3438740372657776,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.9070640206336976,0.5890036821365356,0.5610095858573914,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.947429060935974,0.6621292233467102,0.4643597900867462,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204239010810852,0.4318505227565765,0.4134408235549927,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.673348069190979,0.2356087267398834,1.0850937366485596,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.1385192871094,284.9844665527344,1.0,0.6676543951034546,0.3460293710231781,0.3460293710231781,1.0,1.0,-3.4439785480499268,0.8760138154029846,2.567964792251587,0.1029172837734222,0.8934319019317627,0.8934319019317627,0.0,228.01193237304688,201.0,58516.30859375,0.0,3670.1962890625,1.0,279.1404113769531,283.125244140625,296.2093811035156,299.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,33888.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117119908332824,1.0,0.0,0.0,3.510230302810669,3.5102524757385254,8.221754796977621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.548828125,0.0,1367.96337890625,1895.4371337890625,0.0,3512.485107421875,0.8723847270011902,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949660420417786,0.3764477968215942,0.3427930176258087,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.9199070930480956,0.5875446796417236,0.5591650605201721,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619103074073792,0.6636896729469299,0.4650654792785644,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302925229072571,0.43137326836586,0.4125104546546936,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823278069496155,0.2353170961141586,1.0815283060073853,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603788137435913,0.3460589349269867,0.3460589349269867,1.0,1.0,-3.4359002113342285,0.8736135363578796,2.562286615371704,0.102289117872715,0.9856011867523192,0.9856011867523192,0.0,215.8909149169922,189.0,58028.27734375,0.0,3579.529541015625,1.0,279.4411315917969,283.19891357421875,296.20819091796875,299.8946533203125,293.1499938964844,293.1499938964844,279.1499938964844,31445.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053357243537904,1.0,0.0,0.0,3.694892406463623,3.694916009902954,9.109549523600436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5478515625,0.0,1549.189697265625,1895.4371337890625,0.0,3453.268310546875,0.9120361804962158,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949660420417786,0.3764477968215942,0.3427930176258087,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.9199070930480956,0.5875446796417236,0.5591650605201721,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619103074073792,0.6636896729469299,0.4650654792785644,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302925229072571,0.43137326836586,0.4125104546546936,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823278069496155,0.2353170961141586,1.0815283060073853,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603788137435913,0.3460589349269867,0.3460589349269867,1.0,1.0,-3.4359002113342285,0.8736135363578796,2.562286615371704,0.102289117872715,0.9856011867523192,0.9856011867523192,0.0,215.8909149169922,189.0,58028.27734375,0.0,3579.529541015625,1.0,279.4411315917969,283.19891357421875,296.20819091796875,299.8946533203125,293.1499938964844,293.1499938964844,279.1499938964844,31445.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053357243537904,1.0,0.0,0.0,3.694892406463623,3.694916009902954,9.109549523600436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5478515625,0.0,1549.189697265625,1895.4371337890625,0.0,3453.268310546875,0.9120361804962158,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000662326812744,0.3754433393478393,0.3419859707355499,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.9266590476036072,0.5861326456069946,0.5579493641853333,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9688292741775512,0.6636790037155151,0.4652027189731598,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353208303451538,0.4306351244449615,0.411845862865448,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869253516197205,0.2348759472370147,1.079217553138733,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507873535156,297.1363830566406,284.87353515625,1.0,0.6565115451812744,0.3461096584796905,0.3461096584796905,1.0,1.0,-3.430063009262085,0.8719569444656372,2.558105945587158,0.1020333841443061,0.883298397064209,0.883298397064209,0.0,209.92999267578125,189.0,59058.1328125,0.0,3530.64599609375,1.0,279.1928100585937,283.0270080566406,296.2665100097656,300.1300354003906,293.1499938964844,293.1499938964844,279.1499938964844,36007.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913263738155365,1.0,0.0,0.0,3.689631223678589,3.689655780792236,9.083625513994776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1259765625,0.0,1577.7686767578125,1895.4371337890625,0.0,3526.86767578125,0.9120553135871888,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040842413902283,0.3743203580379486,0.3408291935920715,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851013183594,0.9321520328521729,0.5846018195152283,0.556368350982666,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742460250854492,0.6634067893028259,0.4649005532264709,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394302725791931,0.4297531247138977,0.4108749032020569,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906205415725708,0.2343111038208007,1.0760278701782229,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.64483642578125,297.1312866210937,284.8863830566406,1.0,0.6527188420295715,0.3461564779281616,0.3461564779281616,1.0,1.0,-3.421406507492065,0.8694256544113159,2.551980972290039,0.1014765575528144,0.8649527430534363,0.8649527430534363,0.0,204.8368225097656,177.0,58699.43359375,0.0,3480.343505859375,1.0,279.15692138671875,283.0387878417969,296.2514953613281,300.0669250488281,293.1499938964844,293.1499938964844,279.45001220703125,38438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162099957466124,1.0,0.0,0.0,3.612152338027954,3.6121764183044434,8.706135758984601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.04931640625,0.0,1509.52685546875,1895.4371337890625,0.0,3554.141357421875,0.8984179496765137,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148582577705383,0.3732006549835205,0.3391311168670654,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.9467291235923768,0.5826358199119568,0.5537896156311035,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873980283737184,0.6645373702049255,0.4650477170944214,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505866527557373,0.4288240373134613,0.4093343019485473,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004629969596863,0.2336127460002899,1.070221781730652,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.98468017578125,1.0,0.6447857618331909,0.3462539911270141,0.3462539911270141,1.0,1.0,-3.4075939655303955,0.8654627203941345,2.542131185531616,0.1004552990198135,0.9446794390678406,0.9446794390678406,0.0,193.11737060546875,165.0,57719.5078125,0.0,3379.69140625,1.0,279.4420471191406,283.16314697265625,296.1868591308594,299.873291015625,293.1499938964844,293.1499938964844,279.1499938964844,33852.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908299207687378,1.0,0.0,0.0,3.708231449127197,3.708255529403688,9.175440709441318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6767578125,0.0,1582.59814453125,1895.4371337890625,0.0,3480.81298828125,0.9168187975883484,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148582577705383,0.3732006549835205,0.3391311168670654,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.9467291235923768,0.5826358199119568,0.5537896156311035,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873980283737184,0.6645373702049255,0.4650477170944214,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505866527557373,0.4288240373134613,0.4093343019485473,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004629969596863,0.2336127460002899,1.070221781730652,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.98468017578125,1.0,0.6447857618331909,0.3462539911270141,0.3462539911270141,1.0,1.0,-3.4075939655303955,0.8654627203941345,2.542131185531616,0.1004552990198135,0.9446794390678406,0.9446794390678406,0.0,193.11737060546875,165.0,57719.5078125,0.0,3379.69140625,1.0,279.4420471191406,283.16314697265625,296.1868591308594,299.873291015625,293.1499938964844,293.1499938964844,279.1499938964844,33852.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908299207687378,1.0,0.0,0.0,3.708231449127197,3.708255529403688,9.175440709441318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6767578125,0.0,1582.59814453125,1895.4371337890625,0.0,3480.81298828125,0.9168187975883484,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205797672271729,0.3722794651985168,0.3383320569992065,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.954511284828186,0.581291913986206,0.5525608658790588,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9938993453979492,0.664644718170166,0.4651981890201568,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569023609161377,0.4281038343906402,0.4086238741874695,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.705916166305542,0.2331252098083496,1.0675044059753418,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6349182128906,297.1265869140625,284.8569641113281,1.0,0.6408228874206543,0.3463027775287628,0.3463027775287628,1.0,1.0,-3.401219606399536,0.8636382222175598,2.537581443786621,0.1001137793064117,0.8509992361068726,0.8509992361068726,0.0,187.2306365966797,165.0,58465.8359375,0.0,3330.718017578125,1.0,279.196533203125,283.02154541015625,296.2335510253906,300.0730285644531,293.1499938964844,293.1499938964844,279.1499938964844,38503.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142397046089172,1.0,0.0,0.0,3.657515287399292,3.65753984451294,8.926178907131543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.32421875,0.0,1560.3131103515625,1895.4371337890625,0.0,3535.906982421875,0.9063817858695984,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256685733795166,0.3712475597858429,0.3372074961662292,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.9613807201385498,0.5798195004463196,0.5509762167930603,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6646203994750977,0.4646100401878357,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8627817630767822,0.4272684454917907,0.4076438844203949,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7108254432678223,0.2325431406497955,1.064033269882202,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297607421875,297.1224670410156,284.891357421875,1.0,0.636672854423523,0.3464009463787079,0.3464009463787079,1.0,1.0,-3.3919248580932617,0.8610491156578064,2.5308756828308105,0.0996850430965423,0.8457005023956299,0.8457005023956299,0.0,181.7693328857422,168.0,57996.44140625,0.0,3277.689208984375,1.0,279.1576232910156,283.0540771484375,296.2144775390625,299.98846435546875,293.1499938964844,293.1499938964844,279.45001220703125,39664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156670570373536,1.0,0.0,0.0,3.555452346801758,3.555476188659668,8.434960250269796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.890625,0.0,1457.213134765625,1895.4371337890625,0.0,3549.118896484375,0.8873299956321716,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.829138994216919,0.3701996803283691,0.3359254598617553,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.9657844305038452,0.5779251456260681,0.5488265156745911,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6670353412628174,0.4581307470798492,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669505715370178,0.4263916313648224,0.4064947366714477,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7139553427696228,0.2318164259195327,1.0595929622650146,284.9856872558594,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.98486328125,1.0,0.6322787404060364,0.3465973436832428,0.3465973436832428,1.0,1.0,-3.374094009399414,0.8561230301856995,2.51797103881836,0.0987976714968681,0.9233638644218444,0.9233638644218444,0.0,177.355224609375,171.0,56950.4296875,0.0,3210.92626953125,1.0,279.4416198730469,283.1739807128906,296.1539306640625,299.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,34180.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058825969696044,1.0,0.0,0.0,3.6476006507873535,3.647624492645264,8.877851769284462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3701171875,0.0,1516.899658203125,1895.4371337890625,0.0,3458.35400390625,0.9033994674682616,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.829138994216919,0.3701996803283691,0.3359254598617553,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.9657844305038452,0.5779251456260681,0.5488265156745911,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6670353412628174,0.4581307470798492,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669505715370178,0.4263916313648224,0.4064947366714477,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7139553427696228,0.2318164259195327,1.0595929622650146,284.9856872558594,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.98486328125,1.0,0.6322787404060364,0.3465973436832428,0.3465973436832428,1.0,1.0,-3.374094009399414,0.8561230301856995,2.51797103881836,0.0987976714968681,0.9233638644218444,0.9233638644218444,0.0,177.355224609375,171.0,56950.4296875,0.0,3210.92626953125,1.0,279.4416198730469,283.1739807128906,296.1539306640625,299.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,34180.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058825969696044,1.0,0.0,0.0,3.6476006507873535,3.647624492645264,8.877851769284462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3701171875,0.0,1516.899658203125,1895.4371337890625,0.0,3458.35400390625,0.9033994674682616,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286434412002563,0.3682087361812591,0.3343468606472015,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.9652408361434937,0.5750814080238342,0.5463848114013672,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6688976883888245,0.4568564295768738,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.866813600063324,0.4248005747795105,0.4051722586154938,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.713581919670105,0.2306721359491348,1.0549721717834473,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298696398735046,0.3467937111854553,0.3467937111854553,1.0,1.0,-3.359739303588867,0.8522804379463196,2.5074589252471924,0.0979031398892402,0.8345744609832764,0.8345744609832764,0.0,176.13458251953125,174.0,57142.16796875,0.0,3172.441650390625,1.0,279.15802001953125,283.0736083984375,296.1837463378906,299.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,39596.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122699499130248,1.0,0.0,0.0,3.4867701530456543,3.486793279647827,8.112224350043107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.5712890625,0.0,1384.74169921875,1895.4371337890625,0.0,3517.65771484375,0.8722319602966309,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286434412002563,0.3682087361812591,0.3343468606472015,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.9652408361434937,0.5750814080238342,0.5463848114013672,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6688976883888245,0.4568564295768738,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.866813600063324,0.4248005747795105,0.4051722586154938,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.713581919670105,0.2306721359491348,1.0549721717834473,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298696398735046,0.3467937111854553,0.3467937111854553,1.0,1.0,-3.359739303588867,0.8522804379463196,2.5074589252471924,0.0979031398892402,0.8345744609832764,0.8345744609832764,0.0,176.13458251953125,174.0,57142.16796875,0.0,3172.441650390625,1.0,279.15802001953125,283.0736083984375,296.1837463378906,299.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,39596.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122699499130248,1.0,0.0,0.0,3.4867701530456543,3.486793279647827,8.112224350043107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.5712890625,0.0,1384.74169921875,1895.4371337890625,0.0,3517.65771484375,0.8722319602966309,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271449208259583,0.3670523464679718,0.3331465125083923,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99127197265625,0.9632791876792908,0.5730926990509033,0.5443331003189087,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710191965103149,0.4578770399093628,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654208779335022,0.4238403439521789,0.4041238725185394,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121317386627197,0.2298408895730972,1.0508887767791748,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.12725830078125,284.9904479980469,1.0,0.6288236379623413,0.3470869660377502,0.3470869660377502,1.0,1.0,-3.3508760929107666,0.8504146933555603,2.5004615783691406,0.0978846475481987,0.9140925407409668,0.9140925407409668,0.0,176.1946563720703,177.0,56299.46484375,0.0,3152.994873046875,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.72052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33861.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024415016174316,1.0,0.0,0.0,3.5929830074310303,3.593006134033203,8.613975523985573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6630859375,0.0,1454.90234375,1895.4371337890625,0.0,3426.331787109375,0.8909304141998291,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271449208259583,0.3670523464679718,0.3331465125083923,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99127197265625,0.9632791876792908,0.5730926990509033,0.5443331003189087,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710191965103149,0.4578770399093628,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654208779335022,0.4238403439521789,0.4041238725185394,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121317386627197,0.2298408895730972,1.0508887767791748,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.12725830078125,284.9904479980469,1.0,0.6288236379623413,0.3470869660377502,0.3470869660377502,1.0,1.0,-3.3508760929107666,0.8504146933555603,2.5004615783691406,0.0978846475481987,0.9140925407409668,0.9140925407409668,0.0,176.1946563720703,177.0,56299.46484375,0.0,3152.994873046875,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.72052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33861.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024415016174316,1.0,0.0,0.0,3.5929830074310303,3.593006134033203,8.613975523985573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6630859375,0.0,1454.90234375,1895.4371337890625,0.0,3426.331787109375,0.8909304141998291,1.0,0.0,3.0,1.0,0.0
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237804174423218,0.364938735961914,0.3315377235412597,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.9590156674385072,0.5701413154602051,0.5418733358383179,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711395978927612,0.4616801142692566,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.862109363079071,0.422160655260086,0.4028015732765198,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090297937393188,0.2285740077495575,1.0461463928222656,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.90704345703125,1.0,0.6286064386367798,0.3473802208900451,0.3473802208900451,1.0,1.0,-3.3432657718658447,0.8489370942115784,2.494328498840332,0.0981008261442184,0.8311768770217896,0.8311768770217896,0.0,177.5747833251953,180.0,56668.21484375,0.0,3143.940673828125,1.0,279.158935546875,283.0856018066406,296.1582336425781,299.84442138671875,293.1499938964844,293.1499938964844,279.45001220703125,39054.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096085429191588,1.0,0.0,0.0,3.449122428894043,3.4491453170776367,7.937990176287713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.39013671875,0.0,1342.55224609375,1895.4371337890625,0.0,3492.970458984375,0.8634564876556396,1.0,0.0,3.0,1.0,0.0
