time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237804174423218,0.364938735961914,0.3315377235412597,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.9590156674385072,0.5701413154602051,0.5418733358383179,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711395978927612,0.4616801142692566,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.862109363079071,0.422160655260086,0.4028015732765198,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090297937393188,0.2285740077495575,1.0461463928222656,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.90704345703125,1.0,0.6286064386367798,0.3473802208900451,0.3473802208900451,1.0,1.0,-3.3432657718658447,0.8489370942115784,2.494328498840332,0.0981008261442184,0.8311768770217896,0.8311768770217896,0.0,177.5747833251953,180.0,56668.21484375,0.0,3143.940673828125,1.0,279.158935546875,283.0856018066406,296.1582336425781,299.84442138671875,293.1499938964844,293.1499938964844,279.45001220703125,39054.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096085429191588,1.0,0.0,0.0,3.449122428894043,3.4491453170776367,7.937990176287713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.39013671875,0.0,1342.55224609375,1895.4371337890625,0.0,3492.970458984375,0.8634564876556396,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218695521354675,0.364238977432251,0.3307586014270782,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.9565272331237792,0.5690217018127441,0.5406580567359924,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6712861061096191,0.4640393555164337,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601900339126587,0.4215764105319977,0.4021367728710174,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071634531021118,0.2280497252941131,1.0436071157455444,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097106933594,297.118408203125,285.01202392578125,1.0,0.6286775469779968,0.3475268185138702,0.3475268185138702,1.0,1.0,-3.3398473262786865,0.8483198285102844,2.491527557373047,0.0981862694025039,0.9040530920028688,0.9040530920028688,0.0,178.4923095703125,180.0,55860.74609375,0.0,3141.58447265625,1.0,279.3968505859375,283.20684814453125,296.0978088378906,299.6283569335937,293.1499938964844,293.1499938964844,279.45001220703125,34160.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031278491020204,1.0,0.0,0.0,3.4993393421173096,3.499361515045166,8.170815704033885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1767578125,0.0,1358.7252197265625,1895.4371337890625,0.0,3432.722900390625,0.8720763921737671,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202952742576599,0.3636070191860199,0.3302477896213531,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9543734192848206,0.5679876208305359,0.5397390723228455,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6714171767234802,0.4661567807197571,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.858588695526123,0.4210743308067322,0.4017035365104675,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055633664131165,0.2275809347629547,1.041670799255371,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.11737060546875,284.9918518066406,1.0,0.6289088726043701,0.3476105034351349,0.3476105034351349,1.0,1.0,-3.3378233909606934,0.847956657409668,2.4898667335510254,0.0982378050684928,0.9098644852638244,0.9098644852638244,0.0,179.37423706054688,183.0,55941.6640625,0.0,3142.119384765625,1.0,279.4415588378906,283.193603515625,296.0993957519531,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33522.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006494879722595,1.0,0.0,0.0,3.564919948577881,3.5649425983428955,8.479941584482731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.71875,0.0,1422.45166015625,1895.4371337890625,0.0,3409.637939453125,0.8841883540153503,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8148881196975708,0.3613258004188537,0.3285590410232544,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.947213351726532,0.5648706555366516,0.5371992588043213,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9977824687957764,0.6701440811157227,0.4691711962223053,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532192707061768,0.4192648231983185,0.400333821773529,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7004058957099915,0.2261406481266021,1.036501169204712,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90655517578125,1.0,0.6293047666549683,0.3477779030799866,0.3477779030799866,1.0,1.0,-3.3285107612609863,0.84555584192276,2.482954978942871,0.0980570167303085,0.8264902234077454,0.8264902234077454,0.0,182.3951110839844,186.0,56293.515625,0.0,3138.66015625,1.0,279.1591796875,283.0912475585937,296.1295166015625,299.79400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38986.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908485472202301,1.0,0.0,0.0,3.421926259994507,3.4219486713409424,7.813301294845587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4912109375,0.0,1314.8707275390625,1895.4371337890625,0.0,3482.54296875,0.857365608215332,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8148881196975708,0.3613258004188537,0.3285590410232544,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.947213351726532,0.5648706555366516,0.5371992588043213,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9977824687957764,0.6701440811157227,0.4691711962223053,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532192707061768,0.4192648231983185,0.400333821773529,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7004058957099915,0.2261406481266021,1.036501169204712,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90655517578125,1.0,0.6293047666549683,0.3477779030799866,0.3477779030799866,1.0,1.0,-3.3285107612609863,0.84555584192276,2.482954978942871,0.0980570167303085,0.8264902234077454,0.8264902234077454,0.0,182.3951110839844,186.0,56293.515625,0.0,3138.66015625,1.0,279.1591796875,283.0912475585937,296.1295166015625,299.79400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38986.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908485472202301,1.0,0.0,0.0,3.421926259994507,3.4219486713409424,7.813301294845587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4912109375,0.0,1314.8707275390625,1895.4371337890625,0.0,3482.54296875,0.857365608215332,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094831705093384,0.35980886220932,0.3271690309047699,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9399154782295228,0.5625200867652893,0.5349541902542114,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9938099980354308,0.6705223321914673,0.4692316055297851,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479499220848083,0.4180189073085785,0.3991583287715912,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951770186424255,0.2249601334333419,1.0314958095550537,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.6294889450073242,0.3479452729225158,0.3479452729225158,1.0,1.0,-3.316774368286133,0.8424082398414612,2.4743661880493164,0.0974114388227462,0.8990429639816284,0.8990429639816284,0.0,185.51290893554688,189.0,55460.85546875,0.0,3130.4208984375,1.0,279.4405822753906,283.1962890625,296.06707763671875,299.610595703125,293.1499938964844,293.1499938964844,279.75,33795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995435833930969,1.0,0.0,0.0,3.5301156044006348,3.5301380157470703,8.315170134665095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.39794921875,0.0,1387.886962890625,1895.4371337890625,0.0,3399.329345703125,0.8767443895339966,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094831705093384,0.35980886220932,0.3271690309047699,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9399154782295228,0.5625200867652893,0.5349541902542114,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9938099980354308,0.6705223321914673,0.4692316055297851,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479499220848083,0.4180189073085785,0.3991583287715912,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951770186424255,0.2249601334333419,1.0314958095550537,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.6294889450073242,0.3479452729225158,0.3479452729225158,1.0,1.0,-3.316774368286133,0.8424082398414612,2.4743661880493164,0.0974114388227462,0.8990429639816284,0.8990429639816284,0.0,185.51290893554688,189.0,55460.85546875,0.0,3130.4208984375,1.0,279.4405822753906,283.1962890625,296.06707763671875,299.610595703125,293.1499938964844,293.1499938964844,279.75,33795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995435833930969,1.0,0.0,0.0,3.5301156044006348,3.5301380157470703,8.315170134665095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.39794921875,0.0,1387.886962890625,1895.4371337890625,0.0,3399.329345703125,0.8767443895339966,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8066321611404419,0.3590374588966369,0.3264683485031128,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.93607896566391,0.5612707734107971,0.5337649583816528,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9918512105941772,0.6711161732673645,0.4695804715156555,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8452865481376648,0.4174108803272247,0.3985871970653534,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924740672111511,0.2243446707725525,1.0288861989974976,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.58721923828125,297.10406494140625,285.0702514648437,1.0,0.629673421382904,0.3480842411518097,0.3480842411518097,1.0,1.0,-3.31109356880188,0.8410500288009644,2.470043659210205,0.0972760841250419,0.9898124933242798,0.9898124933242798,0.0,187.19061279296875,189.0,54747.5546875,0.0,3127.396240234375,1.0,279.712890625,283.3009948730469,296.0380859375,299.4830322265625,293.1499938964844,293.1499938964844,279.75,30967.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929587006568909,1.0,0.0,0.0,3.6463003158569336,3.6463234424591056,8.871522823028499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5947265625,0.0,1491.4439697265625,1895.4371337890625,0.0,3337.86572265625,0.9014444947242736,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.804896354675293,0.3584683537483215,0.3260751664638519,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.9337478876113892,0.560388445854187,0.5330585837364197,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9907065629959106,0.6714490652084351,0.4699175655841827,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437033891677856,0.4169767498970032,0.3982778191566467,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908471584320068,0.2239275425672531,1.0273594856262207,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.0395202636719,1.0,0.6298442482948303,0.348176896572113,0.348176896572113,1.0,1.0,-3.307969808578491,0.8403534293174744,2.467616319656372,0.0972742140293121,0.9991101026535034,0.9991101026535034,0.0,188.24337768554688,192.0,54907.765625,0.0,3126.467041015625,1.0,279.7413330078125,283.2748718261719,296.0553283691406,299.5481262207031,293.1499938964844,293.1499938964844,279.45001220703125,31290.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926513195037842,1.0,0.0,0.0,3.71848464012146,3.71850848197937,9.226251336258428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8642578125,0.0,1574.806396484375,1895.4371337890625,0.0,3334.993408203125,0.9172492027282716,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985222339630127,0.3558404147624969,0.3242336213588714,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87713623046875,0.9255828261375428,0.5569431781768799,0.530390202999115,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859025478363036,0.670532763004303,0.4697642624378204,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.838057279586792,0.4148842692375183,0.3967955112457275,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.685204029083252,0.2222813814878463,1.0217547416687012,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.5739440917969,297.0934143066406,284.8786315917969,1.0,0.6299245357513428,0.3483979701995849,0.3483979701995849,1.0,1.0,-3.2938528060913086,0.8366018533706665,2.457251071929932,0.096805527806282,0.8709920644760132,0.8709920644760132,0.0,191.8076171875,192.0,55627.09375,0.0,3115.555419921875,1.0,279.4579162597656,283.0995483398437,296.0985107421875,299.7237243652344,293.1499938964844,293.1499938964844,279.45001220703125,38407.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042255878448486,1.0,0.0,0.0,3.648494958877564,3.648519515991211,8.882205406735011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8125,0.0,1549.5001220703125,1895.4371337890625,0.0,3442.940185546875,0.9062572717666626,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981707453727722,0.3557163774967193,0.3241212666034698,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790283203125,0.9251391291618348,0.5567773580551147,0.5302343368530273,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9856252670288086,0.6704941987991333,0.4697326123714447,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377482891082764,0.4147804379463196,0.396700918674469,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6848929524421692,0.2221964597702026,1.0214097499847412,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733642578125,297.0928955078125,284.88043212890625,1.0,0.6299119591712952,0.3484085202217102,0.3484085202217102,1.0,1.0,-3.2929632663726807,0.8363556265830994,2.4566075801849365,0.0967552885413169,0.8701235055923462,0.8701235055923462,0.0,191.9957275390625,195.0,55600.0390625,0.0,3114.66552734375,1.0,279.4568176269531,283.1015014648437,296.0953674316406,299.7168884277344,293.1499938964844,293.1499938964844,279.75,38418.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904321789741516,1.0,0.0,0.0,3.6436188220977774,3.643643379211426,8.858479532136698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.78759765625,0.0,1544.1436767578125,1895.4371337890625,0.0,3443.83544921875,0.9053077697753906,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948199510574341,0.3547185659408569,0.3230569064617157,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979858398437,0.9208794236183168,0.5553269386291504,0.5286950469017029,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.983020842075348,0.6705803871154785,0.4695773422718048,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347935676574707,0.4139192402362823,0.3957806229591369,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6818599104881287,0.2214144468307495,1.0178409814834597,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.569580078125,297.09051513671875,284.999755859375,1.0,0.6297870874404907,0.3485243618488312,0.3485243618488312,1.0,1.0,-3.284240961074829,0.8339798450469971,2.450261116027832,0.096238225698471,0.9456683397293092,0.9456683397293092,0.0,193.8061981201172,195.0,54582.921875,0.0,3105.77099609375,1.0,279.7013244628906,283.2391052246094,296.0240173339844,299.4819030761719,293.1499938964844,293.1499938964844,279.75,34412.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984241485595703,1.0,0.0,0.0,3.6799087524414062,3.679932832717896,9.035816219693517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.30810546875,0.0,1554.7200927734375,1895.4371337890625,0.0,3388.890869140625,0.9124053716659546,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924594283103943,0.353920578956604,0.3223671019077301,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.9177981615066528,0.5540907382965088,0.5275560021400452,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813054800033568,0.6709110140800476,0.4698251485824585,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326895236968994,0.4132361710071563,0.3951609432697296,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796069741249084,0.2207469344139099,1.0150102376937866,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.5676574707031,297.09051513671875,284.9866027832031,1.0,0.6297634243965149,0.3486904799938202,0.3486904799938202,1.0,1.0,-3.2781872749328613,0.8325744867324829,2.445612668991089,0.096129797399044,0.9544286727905272,0.9544286727905272,0.0,195.16259765625,198.0,54564.0,0.0,3100.17236328125,1.0,279.7431030273437,283.2328491210937,296.0176086425781,299.5083312988281,293.1499938964844,293.1499938964844,279.45001220703125,33742.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959728479385376,1.0,0.0,0.0,3.73875093460083,3.7387754917144775,9.327094403488444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9013671875,0.0,1616.8653564453125,1895.4371337890625,0.0,3366.016845703125,0.9234365224838256,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864697575569153,0.3513088822364807,0.3204209804534912,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.910353660583496,0.5505722761154175,0.5246800184249878,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764663577079772,0.6701152920722961,0.4696495532989502,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274509906768799,0.4110667109489441,0.3934897184371948,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.674170196056366,0.2189430743455886,1.0083163976669312,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.5566711425781,297.08111572265625,284.8846740722656,1.0,0.6295436024665833,0.3490227162837982,0.3490227162837982,1.0,1.0,-3.26212739944458,0.8285309076309204,2.43359637260437,0.0957387536764144,0.8469483256340027,0.8469483256340027,0.0,198.555908203125,201.0,54831.65625,0.0,3084.228759765625,1.0,279.45721435546875,283.11676025390625,296.0422668457031,299.6181030273437,293.1499938964844,293.1499938964844,279.75,39990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038892388343812,1.0,0.0,0.0,3.5782532691955566,3.578277349472046,8.543493095203303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.1396484375,0.0,1484.0701904296875,1895.4371337890625,0.0,3439.81005859375,0.8925800919532776,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864697575569153,0.3513088822364807,0.3204209804534912,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.910353660583496,0.5505722761154175,0.5246800184249878,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764663577079772,0.6701152920722961,0.4696495532989502,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274509906768799,0.4110667109489441,0.3934897184371948,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.674170196056366,0.2189430743455886,1.0083163976669312,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.5566711425781,297.08111572265625,284.8846740722656,1.0,0.6295436024665833,0.3490227162837982,0.3490227162837982,1.0,1.0,-3.26212739944458,0.8285309076309204,2.43359637260437,0.0957387536764144,0.8469483256340027,0.8469483256340027,0.0,198.555908203125,201.0,54831.65625,0.0,3084.228759765625,1.0,279.45721435546875,283.11676025390625,296.0422668457031,299.6181030273437,293.1499938964844,293.1499938964844,279.75,39990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038892388343812,1.0,0.0,0.0,3.5782532691955566,3.578277349472046,8.543493095203303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.1396484375,0.0,1484.0701904296875,1895.4371337890625,0.0,3439.81005859375,0.8925800919532776,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7816365957260132,0.3496454358100891,0.3188268542289734,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900207519531,0.904496729373932,0.5480133891105652,0.522158682346344,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972630262374878,0.6706311702728271,0.4698657989501953,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231695294380188,0.4096170961856842,0.3920561373233795,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.669598400592804,0.2175145149230957,1.001974105834961,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0809936523437,284.9891357421875,1.0,0.6293160915374756,0.3493549823760986,0.3493549823760986,1.0,1.0,-3.248079776763916,0.8251170516014099,2.4229626655578613,0.0953182950615882,0.9320880770683287,0.9320880770683287,0.0,201.35516357421875,204.0,53826.80859375,0.0,3069.4453125,1.0,279.7417907714844,283.2456970214844,295.9717712402344,299.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,34053.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934831023216248,1.0,0.0,0.0,3.6722233295440674,3.6722471714019775,8.998113116831519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.841796875,0.0,1543.3839111328125,1895.4371337890625,0.0,3342.765380859375,0.9089208841323853,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7816365957260132,0.3496454358100891,0.3188268542289734,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900207519531,0.904496729373932,0.5480133891105652,0.522158682346344,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972630262374878,0.6706311702728271,0.4698657989501953,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231695294380188,0.4096170961856842,0.3920561373233795,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.669598400592804,0.2175145149230957,1.001974105834961,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0809936523437,284.9891357421875,1.0,0.6293160915374756,0.3493549823760986,0.3493549823760986,1.0,1.0,-3.248079776763916,0.8251170516014099,2.4229626655578613,0.0953182950615882,0.9320880770683287,0.9320880770683287,0.0,201.35516357421875,204.0,53826.80859375,0.0,3069.4453125,1.0,279.7417907714844,283.2456970214844,295.9717712402344,299.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,34053.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934831023216248,1.0,0.0,0.0,3.6722233295440674,3.6722471714019775,8.998113116831519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.841796875,0.0,1543.3839111328125,1895.4371337890625,0.0,3342.765380859375,0.9089208841323853,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761237621307373,0.3470736742019653,0.3169046640396118,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.8982132077217102,0.5445321202278137,0.5193053483963013,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.967840015888214,0.6697850823402405,0.4696464538574219,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182929754257202,0.4074743092060089,0.3904007971286773,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6645975112915039,0.2157080769538879,0.9952253699302672,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424194335937,297.0726928710937,284.8954467773437,1.0,0.6290578842163086,0.3497524261474609,0.3497524261474609,1.0,1.0,-3.231976270675659,0.8212224245071411,2.410753965377808,0.0951027870178222,0.8362855911254883,0.8362855911254883,0.0,204.6380310058593,207.0,54062.796875,0.0,3052.995849609375,1.0,279.45831298828125,283.13787841796875,296.0007629394531,299.52655029296875,293.1499938964844,293.1499938964844,279.75,39771.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005866646766663,1.0,0.0,0.0,3.5104146003723145,3.5104379653930664,8.222618248510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.71533203125,0.0,1410.4898681640625,1895.4371337890625,0.0,3409.052490234375,0.8775313496589661,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761237621307373,0.3470736742019653,0.3169046640396118,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.8982132077217102,0.5445321202278137,0.5193053483963013,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.967840015888214,0.6697850823402405,0.4696464538574219,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182929754257202,0.4074743092060089,0.3904007971286773,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6645975112915039,0.2157080769538879,0.9952253699302672,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424194335937,297.0726928710937,284.8954467773437,1.0,0.6290578842163086,0.3497524261474609,0.3497524261474609,1.0,1.0,-3.231976270675659,0.8212224245071411,2.410753965377808,0.0951027870178222,0.8362855911254883,0.8362855911254883,0.0,204.6380310058593,207.0,54062.796875,0.0,3052.995849609375,1.0,279.45831298828125,283.13787841796875,296.0007629394531,299.52655029296875,293.1499938964844,293.1499938964844,279.75,39771.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005866646766663,1.0,0.0,0.0,3.5104146003723145,3.5104379653930664,8.222618248510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.71533203125,0.0,1410.4898681640625,1895.4371337890625,0.0,3409.052490234375,0.8775313496589661,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715427875518799,0.3453451693058014,0.315283328294754,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99139404296875,0.8928869962692261,0.541898787021637,0.5167489051818848,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639097452163696,0.6701104044914246,0.4697633385658264,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141095638275146,0.4059633314609527,0.3889378309249878,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602746844291687,0.2142265439033508,0.9887298345565796,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287981867790222,0.3501498401165008,0.3501498401165008,1.0,1.0,-3.217516660690308,0.8178464770317078,2.399670124053955,0.0948655009269714,0.918038249015808,0.918038249015808,0.0,207.4386749267578,210.0,53118.16015625,0.0,3037.522216796875,1.0,279.74176025390625,283.2567749023437,295.93316650390625,299.3305053710937,293.1499938964844,293.1499938964844,279.45001220703125,33839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900666236877441,1.0,0.0,0.0,3.613379001617432,3.613402128219605,8.712049179848691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.83203125,0.0,1476.80126953125,1895.4371337890625,0.0,3310.83056640625,0.8952741622924805,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715427875518799,0.3453451693058014,0.315283328294754,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99139404296875,0.8928869962692261,0.541898787021637,0.5167489051818848,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639097452163696,0.6701104044914246,0.4697633385658264,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141095638275146,0.4059633314609527,0.3889378309249878,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602746844291687,0.2142265439033508,0.9887298345565796,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287981867790222,0.3501498401165008,0.3501498401165008,1.0,1.0,-3.217516660690308,0.8178464770317078,2.399670124053955,0.0948655009269714,0.918038249015808,0.918038249015808,0.0,207.4386749267578,210.0,53118.16015625,0.0,3037.522216796875,1.0,279.74176025390625,283.2567749023437,295.93316650390625,299.3305053710937,293.1499938964844,293.1499938964844,279.45001220703125,33839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900666236877441,1.0,0.0,0.0,3.613379001617432,3.613402128219605,8.712049179848691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.83203125,0.0,1476.80126953125,1895.4371337890625,0.0,3310.83056640625,0.8952741622924805,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7692201137542725,0.3440845310688019,0.3144572675228119,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.8901853561401367,0.5401841998100281,0.5154645442962646,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618216156959534,0.6696587204933167,0.4697697162628174,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119581937789917,0.4049152135848999,0.3882162868976593,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581301093101501,0.2133376598358154,0.9855945706367492,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336608886719,297.0691833496094,284.86505126953125,1.0,0.6287057995796204,0.350348562002182,0.350348562002182,1.0,1.0,-3.210355520248413,0.8161697387695312,2.394185781478882,0.0948688462376594,0.828148603439331,0.828148603439331,0.0,208.92529296875,210.0,53754.98828125,0.0,3030.43017578125,1.0,279.4993591308594,283.11981201171875,295.9836120605469,299.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,38939.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895876944065094,1.0,0.0,0.0,3.5524792671203613,3.5525028705596924,8.420859671787184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.2109375,0.0,1448.75732421875,1895.4371337890625,0.0,3365.121826171875,0.883098840713501,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662754654884338,0.3427125811576843,0.313305914402008,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8868411183357239,0.5383391976356506,0.5138221979141235,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.958957850933075,0.6690651774406433,0.4694085717201233,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.809200644493103,0.4037464261054992,0.3872148692607879,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555101275444031,0.2123547345399856,0.9816981554031372,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5279235839844,297.0643310546875,284.8996276855469,1.0,0.6284842491149902,0.350573867559433,0.350573867559433,1.0,1.0,-3.2006750106811523,0.8137708306312561,2.386904001235962,0.0946701765060424,0.8261662125587463,0.8261662125587463,0.0,210.7438201904297,213.0,53302.74609375,0.0,3019.838134765625,1.0,279.45855712890625,283.1530456542969,295.9638977050781,299.44287109375,293.1499938964844,293.1499938964844,279.75,39799.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972371220588684,1.0,0.0,0.0,3.446869373321533,3.446892261505127,7.92762250512169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.30908203125,0.0,1345.5494384765625,1895.4371337890625,0.0,3377.816650390625,0.8635491728782654,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618639469146729,0.3408863544464111,0.3116143941879272,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887084960937,0.88166344165802,0.5355876684188843,0.5111740231513977,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548575282096864,0.669144332408905,0.4693727791309356,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.804854154586792,0.4021289050579071,0.3856679797172546,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513532400131226,0.2107863128185272,0.9748682975769044,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9877014160156,1.0,0.6281559467315674,0.3510244488716125,0.3510244488716125,1.0,1.0,-3.185335159301758,0.81024569272995,2.375089406967163,0.094508521258831,0.9036532044410706,0.9036532044410706,0.0,213.5822296142578,216.0,52401.3359375,0.0,3002.914794921875,1.0,279.74078369140625,283.265625,295.896484375,299.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,33881.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867249488830566,1.0,0.0,0.0,3.553864002227783,3.553886651992798,8.427425655099796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.009765625,0.0,1413.386474609375,1895.4371337890625,0.0,3279.56640625,0.882140040397644,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618639469146729,0.3408863544464111,0.3116143941879272,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887084960937,0.88166344165802,0.5355876684188843,0.5111740231513977,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548575282096864,0.669144332408905,0.4693727791309356,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.804854154586792,0.4021289050579071,0.3856679797172546,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513532400131226,0.2107863128185272,0.9748682975769044,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9877014160156,1.0,0.6281559467315674,0.3510244488716125,0.3510244488716125,1.0,1.0,-3.185335159301758,0.81024569272995,2.375089406967163,0.094508521258831,0.9036532044410706,0.9036532044410706,0.0,213.5822296142578,216.0,52401.3359375,0.0,3002.914794921875,1.0,279.74078369140625,283.265625,295.896484375,299.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,33881.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867249488830566,1.0,0.0,0.0,3.553864002227783,3.553886651992798,8.427425655099796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.009765625,0.0,1413.386474609375,1895.4371337890625,0.0,3279.56640625,0.882140040397644,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568304538726807,0.3382004201412201,0.3095658123493194,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.8758351802825928,0.5319520831108093,0.5081509947776794,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497588276863098,0.6678981184959412,0.4688563048839569,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998237609863281,0.3998323082923889,0.3838523328304291,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468029022216797,0.2088422626256942,0.9674672484397888,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.9022216796875,1.0,0.6277605891227722,0.3514750301837921,0.3514750301837921,1.0,1.0,-3.167541980743408,0.8059232234954834,2.361618757247925,0.0942601412534713,0.8165873289108276,0.8165873289108276,0.0,216.90298461914065,219.0,52557.828125,0.0,2983.5625,1.0,279.4593200683594,283.1670837402344,295.9261474609375,299.3580627441406,293.1499938964844,293.1499938964844,279.75,39599.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937540054321289,1.0,0.0,0.0,3.387695074081421,3.3877172470092773,7.657762921553513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.1689453125,0.0,1285.4522705078125,1895.4371337890625,0.0,3345.296630859375,0.8504071831703186,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568304538726807,0.3382004201412201,0.3095658123493194,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.8758351802825928,0.5319520831108093,0.5081509947776794,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497588276863098,0.6678981184959412,0.4688563048839569,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998237609863281,0.3998323082923889,0.3838523328304291,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468029022216797,0.2088422626256942,0.9674672484397888,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.9022216796875,1.0,0.6277605891227722,0.3514750301837921,0.3514750301837921,1.0,1.0,-3.167541980743408,0.8059232234954834,2.361618757247925,0.0942601412534713,0.8165873289108276,0.8165873289108276,0.0,216.90298461914065,219.0,52557.828125,0.0,2983.5625,1.0,279.4593200683594,283.1670837402344,295.9261474609375,299.3580627441406,293.1499938964844,293.1499938964844,279.75,39599.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937540054321289,1.0,0.0,0.0,3.387695074081421,3.3877172470092773,7.657762921553513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.1689453125,0.0,1285.4522705078125,1895.4371337890625,0.0,3345.296630859375,0.8504071831703186,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7537946105003357,0.3369044661521911,0.3082861602306366,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8722690343856812,0.5300074219703674,0.5061959624290466,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9466968774795532,0.6678099036216736,0.4686369597911834,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967247366905212,0.3986567854881286,0.3826675415039062,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439637541770935,0.2077083587646484,0.9623870253562928,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0549621582031,284.9980773925781,1.0,0.6274489760398865,0.3518388569355011,0.3518388569355011,1.0,1.0,-3.1558496952056885,0.803268313407898,2.352581262588501,0.0941384434700012,0.8899570107460022,0.8899570107460022,0.0,218.92323303222656,219.0,51711.75,0.0,2970.0615234375,1.0,279.72052001953125,283.2833251953125,295.85430908203125,299.1441955566406,293.1499938964844,293.1499938964844,279.75,33559.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846359252929688,1.0,0.0,0.0,3.469320297241211,3.469341993331909,8.031230436245096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6826171875,0.0,1323.932861328125,1895.4371337890625,0.0,3260.009765625,0.8634647130966187,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7526295185089111,0.3362903892993927,0.3078176975250244,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.8708627820014954,0.5290944576263428,0.5054228901863098,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455655217170716,0.6677336692810059,0.468671977519989,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955167293548584,0.3981136977672577,0.382225900888443,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.642833948135376,0.2071915566921234,0.96031254529953,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077514648437,297.0548095703125,284.9848937988281,1.0,0.6273558139801025,0.3520100712776184,0.3520100712776184,1.0,1.0,-3.151374340057373,0.8023431301116943,2.3490312099456787,0.0942171216011047,0.8893032670021057,0.8893032670021057,0.0,219.7462921142578,222.0,51666.12109375,0.0,2965.17626953125,1.0,279.7402648925781,283.2745666503906,295.8592529296875,299.16619873046875,293.1499938964844,293.1499938964844,280.04998779296875,33898.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831345438957214,1.0,0.0,0.0,3.4943947792053223,3.4944169521331787,8.147741823449905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.7275390625,0.0,1351.7923583984375,1895.4371337890625,0.0,3245.948974609375,0.8688188195228577,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490327954292297,0.3345539569854736,0.3063728511333465,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.8665212988853455,0.5264521241188049,0.5030512809753418,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419816732406616,0.6677091121673584,0.4687520265579223,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.791785717010498,0.3965911567211151,0.3808988332748413,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.639394223690033,0.2056936025619506,0.954101264476776,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.03924560546875,1.0,0.6271602511405945,0.3525451123714447,0.3525451123714447,1.0,1.0,-3.137817621231079,0.7995798587799072,2.338237762451172,0.0944674015045166,0.989892840385437,0.989892840385437,0.0,222.3824615478516,225.0,51053.29296875,0.0,2951.200439453125,1.0,280.041015625,283.35418701171875,295.8476867675781,299.0997314453125,293.1499938964844,293.1499938964844,279.75,31159.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747657537460327,1.0,0.0,0.0,3.687685966491699,3.6877095699310303,9.074049671653484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.716796875,0.0,1538.908203125,1895.4371337890625,0.0,3167.51025390625,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490327954292297,0.3345539569854736,0.3063728511333465,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.8665212988853455,0.5264521241188049,0.5030512809753418,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419816732406616,0.6677091121673584,0.4687520265579223,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.791785717010498,0.3965911567211151,0.3808988332748413,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.639394223690033,0.2056936025619506,0.954101264476776,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.03924560546875,1.0,0.6271602511405945,0.3525451123714447,0.3525451123714447,1.0,1.0,-3.137817621231079,0.7995798587799072,2.338237762451172,0.0944674015045166,0.989892840385437,0.989892840385437,0.0,222.3824615478516,225.0,51053.29296875,0.0,2951.200439453125,1.0,280.041015625,283.35418701171875,295.8476867675781,299.0997314453125,293.1499938964844,293.1499938964844,279.75,31159.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747657537460327,1.0,0.0,0.0,3.687685966491699,3.6877095699310303,9.074049671653484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.716796875,0.0,1538.908203125,1895.4371337890625,0.0,3167.51025390625,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
