time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468723654747009,0.3331394791603088,0.3054556548595428,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.8639757037162781,0.5245674848556519,0.5016618967056274,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396378993988036,0.6668580174446106,0.4685382544994354,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895601987838745,0.3953959345817566,0.3800878822803497,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.637433648109436,0.2047102004289627,0.9506947994232178,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4983825683594,297.0514221191406,284.8742980957031,1.0,0.6270399689674377,0.352812647819519,0.352812647819519,1.0,1.0,-3.129724502563477,0.7977707386016846,2.331953763961792,0.0945529788732528,0.8877073526382446,0.8877073526382446,0.0,223.98486328125,225.0,52041.4296875,0.0,2943.040283203125,1.0,279.7962341308594,283.1762390136719,295.9100341796875,299.33172607421875,293.1499938964844,293.1499938964844,279.75,35400.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829218149185181,1.0,0.0,0.0,3.693682909011841,3.693707227706909,9.103586648961936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.74755859375,0.0,1577.77392578125,1895.4371337890625,0.0,3243.9560546875,0.912475883960724,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7440152764320374,0.3314694166183471,0.3041107058525085,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.8607113361358643,0.5223931074142456,0.4997941851615906,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.93631511926651,0.6656539440155029,0.4678327739238739,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866290211677551,0.3939466774463653,0.378894954919815,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349384188652039,0.203549176454544,0.946238934993744,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.49053955078125,297.0442199707031,284.8780212402344,1.0,0.6267334818840027,0.3530849516391754,0.3530849516391754,1.0,1.0,-3.118226766586304,0.7948893308639526,2.323337316513061,0.0942922756075859,0.8580756187438965,0.8580756187438965,0.0,226.00018310546875,228.0,51623.890625,0.0,2930.11083984375,1.0,279.7571105957031,283.18170166015625,295.8943176269531,299.2671813964844,293.1499938964844,293.1499938964844,280.04998779296875,38823.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866104483604431,1.0,0.0,0.0,3.5999398231506348,3.599963903427124,8.647364779790223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.89697265625,0.0,1499.021240234375,1895.4371337890625,0.0,3278.4951171875,0.8958839774131775,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.739657998085022,0.3292922675609588,0.3020345866680145,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.8555976748466492,0.5192124843597412,0.4966722428798675,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931476354598999,0.664921224117279,0.4671446084976196,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820366621017456,0.3919247686862945,0.3769217133522033,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308361887931824,0.2016748338937759,0.9379922151565552,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.0412292480469,284.984619140625,1.0,0.6261259317398071,0.3536295890808105,0.3536295890808105,1.0,1.0,-3.0988543033599854,0.7902747988700867,2.308579683303833,0.0938902869820594,0.9414102435112,0.9414102435112,0.0,229.1139678955078,231.0,50567.9609375,0.0,2906.9912109375,1.0,280.0419616699219,283.3133850097656,295.8136901855469,299.0556945800781,293.1499938964844,293.1499938964844,279.75,33811.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877200722694397,1.0,0.0,0.0,3.695455312728882,3.695479393005371,9.11232461930922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.09375,0.0,1567.7548828125,1895.4371337890625,0.0,3190.34130859375,0.9138931632041932,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.739657998085022,0.3292922675609588,0.3020345866680145,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.8555976748466492,0.5192124843597412,0.4966722428798675,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931476354598999,0.664921224117279,0.4671446084976196,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820366621017456,0.3919247686862945,0.3769217133522033,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308361887931824,0.2016748338937759,0.9379922151565552,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.0412292480469,284.984619140625,1.0,0.6261259317398071,0.3536295890808105,0.3536295890808105,1.0,1.0,-3.0988543033599854,0.7902747988700867,2.308579683303833,0.0938902869820594,0.9414102435112,0.9414102435112,0.0,229.1139678955078,231.0,50567.9609375,0.0,2906.9912109375,1.0,280.0419616699219,283.3133850097656,295.8136901855469,299.0556945800781,293.1499938964844,293.1499938964844,279.75,33811.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877200722694397,1.0,0.0,0.0,3.695455312728882,3.695479393005371,9.11232461930922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.09375,0.0,1567.7548828125,1895.4371337890625,0.0,3190.34130859375,0.9138931632041932,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7351166605949402,0.3263563811779022,0.2997816205024719,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.8503298163414001,0.5152513980865479,0.4933627545833587,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262378811836244,0.6629393100738525,0.4661547243595123,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772661447525024,0.3893023729324341,0.3748153150081634,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266179084777832,0.1994812488555908,0.9295011162757874,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254670023918152,0.3541741967201233,0.3541741967201233,1.0,1.0,-3.0782437324523926,0.7852343320846558,2.293009281158448,0.0935294106602668,0.8332248330116272,0.8332248330116272,0.0,232.4442596435547,234.0,50730.6328125,0.0,2882.684326171875,1.0,279.757568359375,283.2017822265625,295.8424072265625,299.1617431640625,293.1499938964844,293.1499938964844,280.04998779296875,40436.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849352598190308,1.0,0.0,0.0,3.517261028289795,3.517284631729126,8.254722843048512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.31787109375,0.0,1422.4305419921875,1895.4371337890625,0.0,3262.812255859375,0.8795332908630371,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7351166605949402,0.3263563811779022,0.2997816205024719,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.8503298163414001,0.5152513980865479,0.4933627545833587,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262378811836244,0.6629393100738525,0.4661547243595123,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772661447525024,0.3893023729324341,0.3748153150081634,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266179084777832,0.1994812488555908,0.9295011162757874,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254670023918152,0.3541741967201233,0.3541741967201233,1.0,1.0,-3.0782437324523926,0.7852343320846558,2.293009281158448,0.0935294106602668,0.8332248330116272,0.8332248330116272,0.0,232.4442596435547,234.0,50730.6328125,0.0,2882.684326171875,1.0,279.757568359375,283.2017822265625,295.8424072265625,299.1617431640625,293.1499938964844,293.1499938964844,280.04998779296875,40436.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849352598190308,1.0,0.0,0.0,3.517261028289795,3.517284631729126,8.254722843048512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.31787109375,0.0,1422.4305419921875,1895.4371337890625,0.0,3262.812255859375,0.8795332908630371,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313379049301147,0.3243235945701599,0.2978721261024475,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8458866477012634,0.5122045278549194,0.4903998076915741,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220553040504456,0.6622421145439148,0.4655402898788452,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.77323979139328,0.387367695569992,0.3729405999183655,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228718757629395,0.1976449638605117,0.9213921427726746,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867553710937,1.0,0.62481290102005,0.3548753261566162,0.3548753261566162,1.0,1.0,-3.0596373081207275,0.781247079372406,2.278390407562256,0.0935766845941543,0.9164985418319702,0.9164985418319702,0.0,235.241439819336,222.0,49717.8515625,0.0,2859.84423828125,1.0,280.04132080078125,283.32940673828125,295.76922607421875,298.9559936523437,293.1499938964844,293.1499938964844,279.75,34051.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873228907585144,1.0,0.0,0.0,3.614475727081299,3.614498853683472,8.717338459973689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.80322265625,0.0,1479.5665283203125,1895.4371337890625,0.0,3153.09716796875,0.8959174156188965,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313379049301147,0.3243235945701599,0.2978721261024475,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8458866477012634,0.5122045278549194,0.4903998076915741,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220553040504456,0.6622421145439148,0.4655402898788452,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.77323979139328,0.387367695569992,0.3729405999183655,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228718757629395,0.1976449638605117,0.9213921427726746,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867553710937,1.0,0.62481290102005,0.3548753261566162,0.3548753261566162,1.0,1.0,-3.0596373081207275,0.781247079372406,2.278390407562256,0.0935766845941543,0.9164985418319702,0.9164985418319702,0.0,235.241439819336,222.0,49717.8515625,0.0,2859.84423828125,1.0,280.04132080078125,283.32940673828125,295.76922607421875,298.9559936523437,293.1499938964844,293.1499938964844,279.75,34051.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873228907585144,1.0,0.0,0.0,3.614475727081299,3.614498853683472,8.717338459973689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.80322265625,0.0,1479.5665283203125,1895.4371337890625,0.0,3153.09716796875,0.8959174156188965,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.73110032081604,0.3214744627475738,0.2954345047473907,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.8458768129348755,0.5083115696907043,0.4868820011615753,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.923663318157196,0.6601786017417908,0.4642947316169739,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.773468017578125,0.3847870528697967,0.3706023395061493,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222139596939087,0.1954879015684127,0.9117668867111206,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198142170906067,0.3555764555931091,0.3555764555931091,1.0,1.0,-3.036609172821045,0.775819718837738,2.260789394378662,0.0933844894170761,0.8198050856590271,0.8198050856590271,0.0,231.8484344482422,210.0,49812.4453125,0.0,2796.310791015625,1.0,279.7588195800781,283.22686767578125,295.80255126953125,299.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,40225.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801996111869812,1.0,0.0,0.0,3.431622266769409,3.431644916534424,7.857642572162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7412109375,0.0,1333.2376708984375,1895.4371337890625,0.0,3218.451416015625,0.8606129288673401,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.73110032081604,0.3214744627475738,0.2954345047473907,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.8458768129348755,0.5083115696907043,0.4868820011615753,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.923663318157196,0.6601786017417908,0.4642947316169739,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.773468017578125,0.3847870528697967,0.3706023395061493,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222139596939087,0.1954879015684127,0.9117668867111206,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198142170906067,0.3555764555931091,0.3555764555931091,1.0,1.0,-3.036609172821045,0.775819718837738,2.260789394378662,0.0933844894170761,0.8198050856590271,0.8198050856590271,0.0,231.8484344482422,210.0,49812.4453125,0.0,2796.310791015625,1.0,279.7588195800781,283.22686767578125,295.80255126953125,299.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,40225.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801996111869812,1.0,0.0,0.0,3.431622266769409,3.431644916534424,7.857642572162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7412109375,0.0,1333.2376708984375,1895.4371337890625,0.0,3218.451416015625,0.8606129288673401,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320491671562195,0.3204184770584106,0.294182151556015,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030517578125,0.8471538424491882,0.5067224502563477,0.4850668609142303,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9261996746063232,0.6596723794937134,0.4636384546756744,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748039960861206,0.3837608993053436,0.3693608343601227,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227557063102722,0.1945455968379974,0.9065773487091064,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.449462890625,297.0221862792969,285.0045471191406,1.0,0.6164253950119019,0.3559269905090332,0.3559269905090332,1.0,1.0,-3.0243968963623047,0.7728765606880188,2.251520156860352,0.0930885151028633,0.8920307755470276,0.8920307755470276,0.0,228.4804534912109,210.0,48878.93359375,0.0,2754.86962890625,1.0,279.9962158203125,283.3547668457031,295.7322692871094,298.835205078125,293.1499938964844,293.1499938964844,280.04998779296875,34813.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722885847091675,1.0,0.0,0.0,3.4716827869415283,3.4717049598693848,8.042172794375801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.98095703125,0.0,1335.240966796875,1895.4371337890625,0.0,3144.277587890625,0.8666698336601257,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.733919084072113,0.3194819390773773,0.2931915521621704,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.849460780620575,0.5052604079246521,0.4835326969623565,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301230907440186,0.6592775583267212,0.4632696211338043,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.77713543176651,0.3828448355197906,0.3683332204818725,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240341663360596,0.1936921924352646,0.901925802230835,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.4466247558594,297.022705078125,284.9847412109375,1.0,0.6127445697784424,0.3563113808631897,0.3563113808631897,1.0,1.0,-3.014089822769165,0.7706236839294434,2.2434661388397217,0.0930890440940857,0.8967798352241516,0.8967798352241516,0.0,224.18589782714844,198.0,48809.3828125,0.0,2712.65576171875,1.0,280.041259765625,283.3430480957031,295.729248046875,298.8607482910156,293.1499938964844,293.1499938964844,280.3500061035156,33910.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868330180644989,1.0,0.0,0.0,3.534581661224365,3.53460431098938,8.336223231708573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.2041015625,0.0,1393.37353515625,1895.4371337890625,0.0,3107.146484375,0.8776628971099854,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7388762831687927,0.3177435100078583,0.291273832321167,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497741699219,0.8555647134780884,0.5024920701980591,0.4805490970611572,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397411942481996,0.6585020422935486,0.4624884128570556,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.783218264579773,0.38113534450531,0.3663442730903625,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276401281356812,0.1921232789754867,0.8930275440216064,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047133803367615,0.3570801615715027,0.3570801615715027,1.0,1.0,-2.994170427322388,0.7663305997848511,2.227839946746826,0.0931659713387489,1.0,1.0,0.0,214.32962036132807,186.0,48041.4140625,0.0,2623.8642578125,1.0,280.34136962890625,283.4306945800781,295.7145080566406,298.78240966796875,293.1499938964844,293.1499938964844,280.04998779296875,31263.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585958480834961,1.0,0.0,0.0,3.721536636352539,3.721560478210449,9.241402949555776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.49951171875,0.0,1578.085205078125,1895.4371337890625,0.0,3015.83642578125,0.917866826057434,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7388762831687927,0.3177435100078583,0.291273832321167,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497741699219,0.8555647134780884,0.5024920701980591,0.4805490970611572,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397411942481996,0.6585020422935486,0.4624884128570556,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.783218264579773,0.38113534450531,0.3663442730903625,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276401281356812,0.1921232789754867,0.8930275440216064,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047133803367615,0.3570801615715027,0.3570801615715027,1.0,1.0,-2.994170427322388,0.7663305997848511,2.227839946746826,0.0931659713387489,1.0,1.0,0.0,214.32962036132807,186.0,48041.4140625,0.0,2623.8642578125,1.0,280.34136962890625,283.4306945800781,295.7145080566406,298.78240966796875,293.1499938964844,293.1499938964844,280.04998779296875,31263.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585958480834961,1.0,0.0,0.0,3.721536636352539,3.721560478210449,9.241402949555776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.49951171875,0.0,1578.085205078125,1895.4371337890625,0.0,3015.83642578125,0.917866826057434,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435445785522461,0.3146945834159851,0.2885445654392242,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.8616142868995667,0.4983363449573517,0.4766769707202911,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488011002540588,0.6555410623550415,0.4605957269668579,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891846299171448,0.3783103227615356,0.3636487424373626,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311449408531189,0.1899799853563308,0.8826054334640503,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957822799682617,0.3578489124774933,0.3578489124774933,1.0,1.0,-2.968202590942383,0.7600460648536682,2.20815658569336,0.0927398055791854,0.8637502193450928,0.8637502193450928,0.0,204.3797607421875,174.0,48589.546875,0.0,2524.41015625,1.0,280.0577087402344,283.2480773925781,295.7626647949219,298.9471740722656,293.1499938964844,293.1499938964844,280.3500061035156,38818.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706295490264893,1.0,0.0,0.0,3.637718677520752,3.63774299621582,8.829812827571004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.505859375,0.0,1540.5687255859375,1895.4371337890625,0.0,3128.7158203125,0.904341757297516,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435445785522461,0.3146945834159851,0.2885445654392242,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.8616142868995667,0.4983363449573517,0.4766769707202911,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488011002540588,0.6555410623550415,0.4605957269668579,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891846299171448,0.3783103227615356,0.3636487424373626,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311449408531189,0.1899799853563308,0.8826054334640503,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957822799682617,0.3578489124774933,0.3578489124774933,1.0,1.0,-2.968202590942383,0.7600460648536682,2.20815658569336,0.0927398055791854,0.8637502193450928,0.8637502193450928,0.0,204.3797607421875,174.0,48589.546875,0.0,2524.41015625,1.0,280.0577087402344,283.2480773925781,295.7626647949219,298.9471740722656,293.1499938964844,293.1499938964844,280.3500061035156,38818.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706295490264893,1.0,0.0,0.0,3.637718677520752,3.63774299621582,8.829812827571004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.505859375,0.0,1540.5687255859375,1895.4371337890625,0.0,3128.7158203125,0.904341757297516,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479185461997986,0.3130223751068115,0.2864739596843719,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99468994140625,0.8671988248825073,0.4957940280437469,0.4736863076686859,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.956606924533844,0.6542015671730042,0.4591237604618072,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945692539215088,0.3765929043292999,0.3615027964115143,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343523263931274,0.1885462701320648,0.8741908669471741,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885178446769714,0.3584896028041839,0.3584896028041839,1.0,1.0,-2.9476470947265625,0.7551360726356506,2.1925110816955566,0.092252492904663,0.9478301405906676,0.9478301405906676,0.0,196.20860290527344,174.0,47473.1953125,0.0,2445.3330078125,1.0,280.33123779296875,283.3920593261719,295.6723937988281,298.7136535644531,293.1499938964844,293.1499938964844,280.3500061035156,33761.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614563941955566,1.0,0.0,0.0,3.706591844558716,3.706615924835205,9.167328585135692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73291015625,0.0,1580.03515625,1895.4371337890625,0.0,3042.664794921875,0.9165489077568054,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497077584266663,0.3125414252281189,0.2859623730182647,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.8694073557853699,0.4950416982173919,0.4728941023349762,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9595186114311218,0.6538275480270386,0.4588168859481811,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966774106025696,0.3760948181152344,0.3609418869018554,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356675624847412,0.188127651810646,0.871831476688385,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178466796875,297.0137634277344,284.9841003417969,1.0,0.5862226486206055,0.358691930770874,0.358691930770874,1.0,1.0,-2.9422006607055664,0.7539196610450745,2.1882810592651367,0.0922259166836738,0.948186695575714,0.948186695575714,0.0,193.43460083007807,162.0,47420.86328125,0.0,2421.491455078125,1.0,280.3422241210937,283.3859558105469,295.6731872558594,298.7237548828125,293.1499938964844,293.1499938964844,280.04998779296875,33912.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604366779327393,1.0,0.0,0.0,3.7248919010162354,3.724916219711304,9.258073987439276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.1826171875,0.0,1602.1588134765625,1895.4371337890625,0.0,3033.100830078125,0.9205682873725892,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7535618543624878,0.3110942244529724,0.2846820950508117,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8742144703865051,0.4929822981357574,0.4709851145744324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.96562522649765,0.6523608565330505,0.4579267203807831,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8012436032295227,0.374687135219574,0.3595870435237884,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6385349631309509,0.1870497763156891,0.8664184212684631,284.8438415527344,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.8408508300781,1.0,0.5810753107070923,0.3591380417346954,0.3591380417346954,1.0,1.0,-2.9291672706604004,0.7508940100669861,2.178273200988769,0.0921190232038497,0.8418625593185425,0.8418625593185425,0.0,187.45396423339844,162.0,48038.64453125,0.0,2368.0517578125,1.0,280.0913391113281,283.23272705078125,295.72332763671875,298.9093017578125,293.1499938964844,293.1499938964844,280.04998779296875,39259.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670377731323242,1.0,0.0,0.0,3.6595540046691895,3.659578561782837,8.936132189774071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.1552734375,0.0,1568.2744140625,1895.4371337890625,0.0,3095.022216796875,0.9071213006973268,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566502094268799,0.3096871078014374,0.283248633146286,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.8781716227531433,0.4910143315792084,0.4689611494541168,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704391956329346,0.6508418917655945,0.4567481875419616,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049730658531189,0.3733138144016266,0.358125239610672,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408543586730957,0.186013251543045,0.8609815835952759,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.874755859375,1.0,0.5763240456581116,0.3595349192619324,0.3595349192619324,1.0,1.0,-2.915304183959961,0.7474574446678162,2.1678466796875,0.0917511656880378,0.8302807807922363,0.8302807807922363,0.0,182.36599731445312,150.0,47504.28515625,0.0,2318.028076171875,1.0,280.0575561523437,283.270263671875,295.69842529296875,298.82049560546875,293.1499938964844,293.1499938964844,280.3500061035156,41069.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683134317398071,1.0,0.0,0.0,3.5296125411987305,3.5296363830566406,8.312800332532788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.0302734375,0.0,1439.98974609375,1895.4371337890625,0.0,3106.9892578125,0.8826906681060791,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606220841407776,0.3086402714252472,0.2818982899188995,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.8831287622451782,0.4893797636032104,0.4669877588748932,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.976118266582489,0.6499110460281372,0.4556948244571686,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095225095748901,0.3722025454044342,0.3566946387290954,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438138484954834,0.1850922256708145,0.855434000492096,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4005126953125,297.00738525390625,284.9986877441406,1.0,0.5712312459945679,0.3599564433097839,0.3599564433097839,1.0,1.0,-2.901649713516236,0.7441490888595581,2.157500743865967,0.0913703963160514,0.9073165655136108,0.9073165655136108,0.0,176.6824951171875,150.0,46505.87890625,0.0,2265.861328125,1.0,280.2984924316406,283.41162109375,295.61932373046875,298.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,35310.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859880268573761,1.0,0.0,0.0,3.5613811016082764,3.561404228210449,8.463114227197366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.412109375,0.0,1431.7554931640625,1895.4371337890625,0.0,3027.8818359375,0.8870882391929626,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656500935554504,0.3077491819858551,0.2808682918548584,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.8892094492912292,0.4879132211208343,0.4653628170490265,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9825844764709472,0.6491928100585938,0.4550194442272186,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.81486976146698,0.37123504281044,0.3555353581905365,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475772261619568,0.184270977973938,0.8505795001983643,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5661962032318115,0.3604639768600464,0.3604639768600464,1.0,1.0,-2.890416145324707,0.7418316006660461,2.1485843658447266,0.0914688184857368,0.915931224822998,0.915931224822998,0.0,170.65396118164062,138.0,46398.10546875,0.0,2216.61083984375,1.0,280.342041015625,283.4050598144531,295.61181640625,298.5972595214844,293.1499938964844,293.1499938964844,280.04998779296875,34119.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554030060768127,1.0,0.0,0.0,3.621885776519776,3.6219091415405273,8.753117981541436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.49853515625,0.0,1488.1492919921875,1895.4371337890625,0.0,2985.900146484375,0.8974363803863525,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754316329956055,0.3050324022769928,0.2782600522041321,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.9011370539665222,0.4840081632137298,0.4615243077278137,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.993983805179596,0.6462033987045288,0.4529257714748382,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249927163124084,0.3685412406921386,0.3527808487415313,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550853848457336,0.1822419911623001,0.8400300145149231,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558871030807495,0.3614790737628937,0.3614790737628937,1.0,1.0,-2.8641672134399414,0.735950767993927,2.128216505050659,0.0913858786225318,0.8140547275543213,0.8140547275543213,0.0,159.22764587402344,126.0,46418.359375,0.0,2115.911865234375,1.0,280.058837890625,283.3038635253906,295.642578125,298.6951904296875,293.1499938964844,293.1499938964844,280.3500061035156,40779.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622103333473206,1.0,0.0,0.0,3.4168953895568848,3.4169180393218994,7.790344511704461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9052734375,0.0,1322.4385986328125,1895.4371337890625,0.0,3049.736572265625,0.8579239249229431,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754316329956055,0.3050324022769928,0.2782600522041321,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.9011370539665222,0.4840081632137298,0.4615243077278137,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.993983805179596,0.6462033987045288,0.4529257714748382,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249927163124084,0.3685412406921386,0.3527808487415313,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550853848457336,0.1822419911623001,0.8400300145149231,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558871030807495,0.3614790737628937,0.3614790737628937,1.0,1.0,-2.8641672134399414,0.735950767993927,2.128216505050659,0.0913858786225318,0.8140547275543213,0.8140547275543213,0.0,159.22764587402344,126.0,46418.359375,0.0,2115.911865234375,1.0,280.058837890625,283.3038635253906,295.642578125,298.6951904296875,293.1499938964844,293.1499938964844,280.3500061035156,40779.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622103333473206,1.0,0.0,0.0,3.4168953895568848,3.4169180393218994,7.790344511704461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9052734375,0.0,1322.4385986328125,1895.4371337890625,0.0,3049.736572265625,0.8579239249229431,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.786848783493042,0.3030863106250763,0.2759453356266022,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.915463387966156,0.480881780385971,0.4579806625843048,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6448370218276978,0.4411363005638122,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8363535404205322,0.3664309978485107,0.3502287268638611,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6638951897621155,0.180508553981781,0.8298917412757874,284.9823608398437,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.98126220703125,1.0,0.5451862812042236,0.3624941706657409,0.3624941706657409,1.0,1.0,-2.8359615802764893,0.7293938994407654,2.106567621231079,0.0907853171229362,0.8896542191505432,0.8896542191505432,0.0,147.87176513671875,114.0,45326.77734375,0.0,2008.2176513671875,1.0,280.3404846191406,283.4211730957031,295.5599975585937,298.4801940917969,293.1499938964844,293.1499938964844,280.6499938964844,34177.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491598963737488,1.0,0.0,0.0,3.5163519382476807,3.516374349594116,8.25045617602882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.12255859375,0.0,1376.360595703125,1895.4371337890625,0.0,2927.402587890625,0.873828113079071,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.786848783493042,0.3030863106250763,0.2759453356266022,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.915463387966156,0.480881780385971,0.4579806625843048,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6448370218276978,0.4411363005638122,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8363535404205322,0.3664309978485107,0.3502287268638611,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6638951897621155,0.180508553981781,0.8298917412757874,284.9823608398437,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.98126220703125,1.0,0.5451862812042236,0.3624941706657409,0.3624941706657409,1.0,1.0,-2.8359615802764893,0.7293938994407654,2.106567621231079,0.0907853171229362,0.8896542191505432,0.8896542191505432,0.0,147.87176513671875,114.0,45326.77734375,0.0,2008.2176513671875,1.0,280.3404846191406,283.4211730957031,295.5599975585937,298.4801940917969,293.1499938964844,293.1499938964844,280.6499938964844,34177.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491598963737488,1.0,0.0,0.0,3.5163519382476807,3.516374349594116,8.25045617602882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.12255859375,0.0,1376.360595703125,1895.4371337890625,0.0,2927.402587890625,0.873828113079071,1.0,0.0,3.0,1.0,0.0
17864460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7971618175506592,0.3011730909347534,0.2738918662071228,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.9291695952415466,0.4778516590595245,0.4547628760337829,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6515623927116394,0.421547919511795,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8466767072677612,0.3643635213375091,0.3479219377040863,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6718332767486572,0.1788186281919479,0.8205083608627319,285.0224304199219,284.95001220703125,298.4063720703125,292.5784606933594,297.3811950683594,297.025390625,285.0263671875,1.0,0.5323461890220642,0.3635670244693756,0.3635670244693756,1.0,1.0,-2.78587293624878,0.715659499168396,2.0702133178710938,0.0889502540230751,0.9673833847045898,0.9673833847045898,0.0,137.77809143066406,102.0,43946.96484375,0.0,1884.2874755859373,1.0,280.64141845703125,283.4996337890625,295.5272827148437,298.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32287.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362531661987305,1.0,0.0,0.0,3.672882318496704,3.672905683517456,9.001342391457001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41796875,0.0,1530.8221435546875,1895.4371337890625,0.0,2806.729248046875,0.9076207876205444,1.0,0.0,3.0,1.0,0.0
17864520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7971618175506592,0.3011730909347534,0.2738918662071228,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.9291695952415466,0.4778516590595245,0.4547628760337829,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6515623927116394,0.421547919511795,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8466767072677612,0.3643635213375091,0.3479219377040863,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6718332767486572,0.1788186281919479,0.8205083608627319,285.0224304199219,284.95001220703125,298.4063720703125,292.5784606933594,297.3811950683594,297.025390625,285.0263671875,1.0,0.5323461890220642,0.3635670244693756,0.3635670244693756,1.0,1.0,-2.78587293624878,0.715659499168396,2.0702133178710938,0.0889502540230751,0.9673833847045898,0.9673833847045898,0.0,137.77809143066406,102.0,43946.96484375,0.0,1884.2874755859373,1.0,280.64141845703125,283.4996337890625,295.5272827148437,298.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32287.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362531661987305,1.0,0.0,0.0,3.672882318496704,3.672905683517456,9.001342391457001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41796875,0.0,1530.8221435546875,1895.4371337890625,0.0,2806.729248046875,0.9076207876205444,1.0,0.0,3.0,1.0,0.0
17864580,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8077014088630676,0.2982120513916015,0.271266222000122,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8608093261719,0.9434650540351868,0.4737233221530914,0.4509383738040924,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6539788246154785,0.4017641544342041,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8577011227607727,0.3613751828670501,0.3451132178306579,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6803644299507141,0.1766820102930069,0.8103993535041809,284.86065673828125,284.95001220703125,298.366455078125,292.5517272949219,297.3761291503906,297.0330505371094,284.8626708984375,1.0,0.5196393728256226,0.3646398782730102,0.3646398782730102,1.0,1.0,-2.7367467880249023,0.7022035121917725,2.03454327583313,0.0860968828201294,0.829508900642395,0.829508900642395,0.0,128.00022888183594,105.0,43974.98046875,0.0,1764.3760986328125,1.0,280.35797119140625,283.33355712890625,295.57403564453125,298.4818725585937,293.1499938964844,293.1499938964844,280.6499938964844,40624.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456140756607056,1.0,0.0,0.0,3.528126001358032,3.528149604797364,8.30580006550008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.72705078125,0.0,1435.2071533203125,1895.4371337890625,0.0,2894.20947265625,0.8814764618873596,1.0,0.0,3.0,1.0,0.0
17864640,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8077014088630676,0.2982120513916015,0.271266222000122,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8608093261719,0.9434650540351868,0.4737233221530914,0.4509383738040924,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6539788246154785,0.4017641544342041,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8577011227607727,0.3613751828670501,0.3451132178306579,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6803644299507141,0.1766820102930069,0.8103993535041809,284.86065673828125,284.95001220703125,298.366455078125,292.5517272949219,297.3761291503906,297.0330505371094,284.8626708984375,1.0,0.5196393728256226,0.3646398782730102,0.3646398782730102,1.0,1.0,-2.7367467880249023,0.7022035121917725,2.03454327583313,0.0860968828201294,0.829508900642395,0.829508900642395,0.0,128.00022888183594,105.0,43974.98046875,0.0,1764.3760986328125,1.0,280.35797119140625,283.33355712890625,295.57403564453125,298.4818725585937,293.1499938964844,293.1499938964844,280.6499938964844,40624.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456140756607056,1.0,0.0,0.0,3.528126001358032,3.528149604797364,8.30580006550008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.72705078125,0.0,1435.2071533203125,1895.4371337890625,0.0,2894.20947265625,0.8814764618873596,1.0,0.0,3.0,1.0,0.0
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8109091520309448,0.2970665097236633,0.2699150145053863,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.9479265809059144,0.4719847440719604,0.4489590227603912,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6562562584877014,0.3950037658214569,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8612823486328125,0.360103040933609,0.3436295092105865,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6828942894935608,0.1757155060768127,0.8051221370697021,284.9853210449219,284.95001220703125,298.3460693359375,292.5382385253906,297.3786315917969,297.04345703125,284.9891052246094,1.0,0.5151113271713257,0.3651763200759887,0.3651763200759887,1.0,1.0,-2.716479539871216,0.6968613862991333,2.019618272781372,0.0850739851593971,0.9026936888694764,0.9026936888694764,0.0,124.62678527832033,105.0,42868.6328125,0.0,1718.538330078125,1.0,280.5982971191406,283.47857666015625,295.4882507324219,298.2316589355469,293.1499938964844,293.1499938964844,280.6499938964844,35479.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368406891822815,1.0,0.0,0.0,3.546674966812134,3.5466978549957275,8.393364510084211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.2568359375,0.0,1417.4390869140625,1895.4371337890625,0.0,2812.212646484375,0.8839982748031616,1.0,0.0,3.0,1.0,0.0
