time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8134466409683228,0.2961131632328033,0.2689495682716369,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.9513415098190308,0.4704615473747253,0.4474024176597595,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.6585773825645447,0.3898184299468994,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8640990257263184,0.359007328748703,0.3424775600433349,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6847935318946838,0.1748651564121246,0.800775408744812,284.97821044921875,284.95001220703125,298.325439453125,292.524658203125,297.3829650878906,297.05596923828125,284.97625732421875,1.0,0.5114650726318359,0.3659905791282654,0.3659905791282654,1.0,1.0,-2.7006032466888428,0.693599283695221,2.0070040225982666,0.0852586925029754,0.9098308086395264,0.9098308086395264,0.0,122.06466674804688,123.0,42700.3515625,0.0,1683.42529296875,1.0,280.641845703125,283.4727478027344,295.4755249023437,298.2384033203125,293.1499938964844,293.1499938964844,280.3500061035156,34237.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316065073013306,1.0,0.0,0.0,3.606550931930542,3.606574058532715,8.67915446178813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.23583984375,0.0,1472.3358154296875,1895.4371337890625,0.0,2763.40576171875,0.8940565586090088,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8076044917106628,0.29337278008461,0.2667608261108398,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.94379985332489,0.4665567576885223,0.4440238773822784,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6597474813461304,0.3952326774597168,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8581410646438599,0.3561485409736633,0.3400339484214782,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6789295077323914,0.1728346943855285,0.7924992442131042,284.887939453125,284.95001220703125,298.2834777832031,292.497314453125,297.3760681152344,297.0595397949219,284.8907165527344,1.0,0.5114449858665466,0.3676190674304962,0.3676190674304962,1.0,1.0,-2.6875147819519043,0.6933239698410034,1.9941908121109009,0.0875975117087364,0.8094239830970764,0.8094239830970764,0.0,123.67198944091795,141.0,42847.94921875,0.0,1671.7982177734375,1.0,280.3590393066406,283.37994384765625,295.5077819824219,298.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,41014.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380909562110901,1.0,0.0,0.0,3.3869307041168213,3.386953115463257,7.654307410120964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.244140625,0.0,1294.5279541015625,1895.4371337890625,0.0,2823.884521484375,0.8517672419548035,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8076044917106628,0.29337278008461,0.2667608261108398,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.94379985332489,0.4665567576885223,0.4440238773822784,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6597474813461304,0.3952326774597168,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8581410646438599,0.3561485409736633,0.3400339484214782,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6789295077323914,0.1728346943855285,0.7924992442131042,284.887939453125,284.95001220703125,298.2834777832031,292.497314453125,297.3760681152344,297.0595397949219,284.8907165527344,1.0,0.5114449858665466,0.3676190674304962,0.3676190674304962,1.0,1.0,-2.6875147819519043,0.6933239698410034,1.9941908121109009,0.0875975117087364,0.8094239830970764,0.8094239830970764,0.0,123.67198944091795,141.0,42847.94921875,0.0,1671.7982177734375,1.0,280.3590393066406,283.37994384765625,295.5077819824219,298.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,41014.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380909562110901,1.0,0.0,0.0,3.3869307041168213,3.386953115463257,7.654307410120964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.244140625,0.0,1294.5279541015625,1895.4371337890625,0.0,2823.884521484375,0.8517672419548035,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943878769874573,0.2913756370544433,0.2650472819805145,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.9263745546340942,0.4634245038032532,0.4411462843418121,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6573970317840576,0.4120992124080658,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8450046181678772,0.3539139628410339,0.3380224108695984,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6668825745582581,0.1710410118103027,0.7853524088859558,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.35992431640625,297.0502014160156,285.0050354003906,1.0,0.5167404413223267,0.3692475855350494,0.3692475855350494,1.0,1.0,-2.6912453174591064,0.6986293196678162,1.9926159381866453,0.0918765440583229,0.9078021049499512,0.9078021049499512,0.0,130.46820068359375,159.0,42268.55859375,0.0,1708.3726806640625,1.0,280.64031982421875,283.50897216796875,295.4273986816406,298.1483154296875,293.1499938964844,293.1499938964844,280.3500061035156,33103.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252650499343872,1.0,0.0,0.0,3.5221190452575684,3.522141218185425,8.277540928247618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3037109375,0.0,1374.5787353515625,1895.4371337890625,0.0,2704.41357421875,0.8745603561401367,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943878769874573,0.2913756370544433,0.2650472819805145,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.9263745546340942,0.4634245038032532,0.4411462843418121,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6573970317840576,0.4120992124080658,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8450046181678772,0.3539139628410339,0.3380224108695984,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6668825745582581,0.1710410118103027,0.7853524088859558,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.35992431640625,297.0502014160156,285.0050354003906,1.0,0.5167404413223267,0.3692475855350494,0.3692475855350494,1.0,1.0,-2.6912453174591064,0.6986293196678162,1.9926159381866453,0.0918765440583229,0.9078021049499512,0.9078021049499512,0.0,130.46820068359375,159.0,42268.55859375,0.0,1708.3726806640625,1.0,280.64031982421875,283.50897216796875,295.4273986816406,298.1483154296875,293.1499938964844,293.1499938964844,280.3500061035156,33103.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252650499343872,1.0,0.0,0.0,3.5221190452575684,3.522141218185425,8.277540928247618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3037109375,0.0,1374.5787353515625,1895.4371337890625,0.0,2704.41357421875,0.8745603561401367,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7797077298164368,0.2889333665370941,0.2634402513504028,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.9074355959892272,0.4599965214729309,0.438555508852005,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.651172399520874,0.4325299859046936,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8309072256088257,0.3514679670333862,0.3362755179405212,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6541687846183777,0.1691848337650299,0.7792819142341614,284.8915710449219,284.95001220703125,298.2039489746094,292.4466857910156,297.3305969238281,297.0218811035156,284.8961486816406,1.0,0.5239852666854858,0.3700435757637024,0.3700435757637024,1.0,1.0,-2.701356172561645,0.7040511965751648,1.9973050355911253,0.0950178056955337,0.8144778609275818,0.8144778609275818,0.0,139.28121948242188,159.0,42892.6875,0.0,1763.7816162109375,1.0,280.36602783203125,283.387451171875,295.4828491210937,298.3152770996094,293.1499938964844,293.1499938964844,280.3500061035156,40201.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353585600852966,1.0,0.0,0.0,3.387754440307617,3.3877768516540527,7.658031790924724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.85791015625,0.0,1289.685791015625,1895.4371337890625,0.0,2798.3828125,0.8505049347877502,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7766368389129639,0.2884653210639953,0.2630669474601745,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.9037389159202576,0.4593335688114166,0.4379832744598388,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6496362090110779,0.4369574785232544,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8279838562011719,0.3509945869445801,0.3358856439590454,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6515687704086304,0.1688127368688583,0.7779551148414612,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162048339844,284.90771484375,1.0,0.5255599021911621,0.370195209980011,0.370195209980011,1.0,1.0,-2.703476905822754,0.7051403522491455,1.9983365535736084,0.0956237837672233,0.8181115388870239,0.8181115388870239,0.0,141.24246215820312,162.0,42909.6328125,0.0,1775.9739990234375,1.0,280.3594665527344,283.3976745605469,295.4724426269531,298.29608154296875,293.1499938964844,293.1499938964844,280.6499938964844,39464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358317017555237,1.0,0.0,0.0,3.3735122680664062,3.373534202575684,7.593777695547033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.14599609375,0.0,1270.729736328125,1895.4371337890625,0.0,2802.796630859375,0.8473538160324097,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7619931697845459,0.2861329019069671,0.2611928582191467,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.8863073587417603,0.4557883143424988,0.4348803460597992,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9949949383735656,0.6400140523910522,0.4497298300266266,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8136026263237,0.3485172390937805,0.3338089883327484,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6389910578727722,0.1667019575834274,0.7700650095939636,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310277342796326,0.3711428344249725,0.3711428344249725,1.0,1.0,-2.700103282928467,0.7063340544700623,1.993769288063049,0.0981004685163497,0.9152825474739076,0.9152825474739076,0.0,150.9063720703125,165.0,42379.77734375,0.0,1815.9322509765625,1.0,280.64031982421875,283.51324462890625,295.3891296386719,298.1210632324219,293.1499938964844,293.1499938964844,280.3500061035156,32553.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266121745109558,1.0,0.0,0.0,3.528888463973999,3.5289106369018555,8.309390295835328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.3876953125,0.0,1377.6226806640625,1895.4371337890625,0.0,2716.931396484375,0.875565767288208,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7619931697845459,0.2861329019069671,0.2611928582191467,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.8863073587417603,0.4557883143424988,0.4348803460597992,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9949949383735656,0.6400140523910522,0.4497298300266266,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8136026263237,0.3485172390937805,0.3338089883327484,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6389910578727722,0.1667019575834274,0.7700650095939636,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310277342796326,0.3711428344249725,0.3711428344249725,1.0,1.0,-2.700103282928467,0.7063340544700623,1.993769288063049,0.0981004685163497,0.9152825474739076,0.9152825474739076,0.0,150.9063720703125,165.0,42379.77734375,0.0,1815.9322509765625,1.0,280.64031982421875,283.51324462890625,295.3891296386719,298.1210632324219,293.1499938964844,293.1499938964844,280.3500061035156,32553.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266121745109558,1.0,0.0,0.0,3.528888463973999,3.5289106369018555,8.309390295835328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.3876953125,0.0,1377.6226806640625,1895.4371337890625,0.0,2716.931396484375,0.875565767288208,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.755009114742279,0.2845841944217682,0.2602154314517975,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.8778756856918335,0.4536142945289612,0.4332796633243561,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.986948311328888,0.6358163356781006,0.446813553571701,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062470555305481,0.346972644329071,0.3327441811561584,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6330426931381226,0.1654854118824005,0.7660475373268127,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.8600158691406,1.0,0.5325517654418945,0.3716166317462921,0.3716166317462921,1.0,1.0,-2.688197374343872,0.7035085558891296,1.9846887588500977,0.0978972092270851,0.8175264596939087,0.8175264596939087,0.0,155.64071655273438,165.0,43018.4921875,0.0,1819.2244873046875,1.0,280.40045166015625,283.3580017089844,295.4442138671875,298.3172302246094,293.1499938964844,293.1499938964844,280.3500061035156,37991.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345401883125305,1.0,0.0,0.0,3.4864869117736816,3.4865097999572754,8.110906151159725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.64453125,0.0,1372.97900390625,1895.4371337890625,0.0,2790.74951171875,0.8674131631851196,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485454678535461,0.2828605771064758,0.2588769197463989,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.870151162147522,0.4512636363506317,0.4312846064567566,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9791975617408752,0.6322827935218811,0.4442269802093506,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.799176037311554,0.3452593982219696,0.3313556909561157,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275159120559692,0.1641483157873153,0.7611152529716492,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334405899047852,0.372014045715332,0.372014045715332,1.0,1.0,-2.6734890937805176,0.6995489597320557,1.973940253257752,0.0972464010119438,0.8027001023292542,0.8027001023292542,0.0,159.90379333496094,168.0,42448.8984375,0.0,1816.6485595703125,1.0,280.3589172363281,283.39111328125,295.4188842773437,298.2305908203125,293.1499938964844,293.1499938964844,280.6499938964844,40790.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375524282455444,1.0,0.0,0.0,3.342266321182251,3.3422882556915283,7.453760417774902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.408203125,0.0,1249.8165283203125,1895.4371337890625,0.0,2818.8564453125,0.8413530588150024,1.0,0.0,3.0,1.0,0.0
17865420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395446300506592,0.2803632020950317,0.2566859722137451,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840393066406,0.8592588901519775,0.4475625455379486,0.4278478026390075,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.967773139476776,0.628074586391449,0.4409933090209961,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890174388885498,0.3425625264644623,0.3289155066013336,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191442608833313,0.1618373394012451,0.7516030669212341,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5342943072319031,0.3728089034557342,0.3728089034557342,1.0,1.0,-2.6484715938568115,0.6930660009384155,1.9554054737091064,0.0962824150919914,0.8806835412979126,0.8806835412979126,0.0,166.00372314453125,171.0,41467.15625,0.0,1807.037353515625,1.0,280.63983154296875,283.5085754394531,295.31842041015625,298.00274658203125,293.1499938964844,293.1499938964844,280.95001220703125,33812.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824901282787323,1.0,0.0,0.0,3.455446481704712,3.45546817779541,7.967124702190631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.35693359375,0.0,1311.8043212890625,1895.4371337890625,0.0,2701.034423828125,0.8599972724914551,1.0,0.0,3.0,1.0,0.0
17865480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395446300506592,0.2803632020950317,0.2566859722137451,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840393066406,0.8592588901519775,0.4475625455379486,0.4278478026390075,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.967773139476776,0.628074586391449,0.4409933090209961,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890174388885498,0.3425625264644623,0.3289155066013336,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191442608833313,0.1618373394012451,0.7516030669212341,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5342943072319031,0.3728089034557342,0.3728089034557342,1.0,1.0,-2.6484715938568115,0.6930660009384155,1.9554054737091064,0.0962824150919914,0.8806835412979126,0.8806835412979126,0.0,166.00372314453125,171.0,41467.15625,0.0,1807.037353515625,1.0,280.63983154296875,283.5085754394531,295.31842041015625,298.00274658203125,293.1499938964844,293.1499938964844,280.95001220703125,33812.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824901282787323,1.0,0.0,0.0,3.455446481704712,3.45546817779541,7.967124702190631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.35693359375,0.0,1311.8043212890625,1895.4371337890625,0.0,2701.034423828125,0.8599972724914551,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331945300102234,0.2781893908977508,0.2548871338367462,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05474853515625,0.8514856100082397,0.4441864192485809,0.4248336255550384,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593547582626344,0.6249480843544006,0.4388669729232788,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.781691312789917,0.3401441276073456,0.3267990350723266,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.612524151802063,0.1597473323345184,0.7429978847503662,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345463752746582,0.3736037611961365,0.3736037611961365,1.0,1.0,-2.627247810363769,0.6878274083137512,1.939420461654663,0.0957828611135482,0.9936069250106812,0.9936069250106812,0.0,170.3760986328125,174.0,40682.3046875,0.0,1795.32373046875,1.0,280.94073486328125,283.5992126464844,295.2891845703125,297.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,30639.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812760591506958,1.0,0.0,0.0,3.6634397506713854,3.66346287727356,8.955119596976147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.43505859375,0.0,1507.916259765625,1895.4371337890625,0.0,2588.63818359375,0.9043803215026855,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331945300102234,0.2781893908977508,0.2548871338367462,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05474853515625,0.8514856100082397,0.4441864192485809,0.4248336255550384,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593547582626344,0.6249480843544006,0.4388669729232788,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.781691312789917,0.3401441276073456,0.3267990350723266,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.612524151802063,0.1597473323345184,0.7429978847503662,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345463752746582,0.3736037611961365,0.3736037611961365,1.0,1.0,-2.627247810363769,0.6878274083137512,1.939420461654663,0.0957828611135482,0.9936069250106812,0.9936069250106812,0.0,170.3760986328125,174.0,40682.3046875,0.0,1795.32373046875,1.0,280.94073486328125,283.5992126464844,295.2891845703125,297.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,30639.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812760591506958,1.0,0.0,0.0,3.6634397506713854,3.66346287727356,8.955119596976147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.43505859375,0.0,1507.916259765625,1895.4371337890625,0.0,2588.63818359375,0.9043803215026855,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263758182525635,0.2748202979564667,0.2523989677429199,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602294921875,0.8435096740722656,0.4395841956138611,0.4210720956325531,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500484466552734,0.6199734807014465,0.4359809160232544,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740681171417236,0.3367195725440979,0.3240872025489807,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052071452140808,0.1571643948554992,0.7331936955451965,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342216491699219,0.3749394714832306,0.3749394714832306,1.0,1.0,-2.601240873336792,0.6821865439414978,1.9190542697906487,0.096082828938961,0.8436979055404663,0.8436979055404663,0.0,174.7344970703125,162.0,41089.40625,0.0,1776.64892578125,1.0,280.6569519042969,283.4056701660156,295.3468933105469,298.0702514648437,293.1499938964844,293.1499938964844,280.95001220703125,39534.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258765339851379,1.0,0.0,0.0,3.5683321952819824,3.5683560371398926,8.496182317685452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.73828125,0.0,1470.04345703125,1895.4371337890625,0.0,2710.094970703125,0.8890052437782288,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263758182525635,0.2748202979564667,0.2523989677429199,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602294921875,0.8435096740722656,0.4395841956138611,0.4210720956325531,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500484466552734,0.6199734807014465,0.4359809160232544,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740681171417236,0.3367195725440979,0.3240872025489807,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052071452140808,0.1571643948554992,0.7331936955451965,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342216491699219,0.3749394714832306,0.3749394714832306,1.0,1.0,-2.601240873336792,0.6821865439414978,1.9190542697906487,0.096082828938961,0.8436979055404663,0.8436979055404663,0.0,174.7344970703125,162.0,41089.40625,0.0,1776.64892578125,1.0,280.6569519042969,283.4056701660156,295.3468933105469,298.0702514648437,293.1499938964844,293.1499938964844,280.95001220703125,39534.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258765339851379,1.0,0.0,0.0,3.5683321952819824,3.5683560371398926,8.496182317685452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.73828125,0.0,1470.04345703125,1895.4371337890625,0.0,2710.094970703125,0.8890052437782288,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252421975135803,0.2722457945346832,0.2497571557760238,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.842456579208374,0.4357531070709228,0.4171265065670013,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496147632598876,0.6163095235824585,0.4330646693706512,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730604410171509,0.3338229358196258,0.3210784792900085,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029552221298218,0.1548042893409729,0.7217719554901123,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288814902305603,0.3762752115726471,0.3762752115726471,1.0,1.0,-2.5724780559539795,0.6756013631820679,1.896876692771912,0.095885157585144,0.9320281744003296,0.9320281744003296,0.0,172.33558654785156,150.0,39931.484375,0.0,1724.607421875,1.0,280.941650390625,283.5504150390625,295.2411499023437,297.8336486816406,293.1499938964844,293.1499938964844,280.6499938964844,33741.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813681423664093,1.0,0.0,0.0,3.659833669662476,3.659857273101807,8.937498137129296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.87744140625,0.0,1527.193603515625,1895.4371337890625,0.0,2597.135986328125,0.9057857990264891,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252421975135803,0.2722457945346832,0.2497571557760238,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.842456579208374,0.4357531070709228,0.4171265065670013,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496147632598876,0.6163095235824585,0.4330646693706512,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730604410171509,0.3338229358196258,0.3210784792900085,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029552221298218,0.1548042893409729,0.7217719554901123,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288814902305603,0.3762752115726471,0.3762752115726471,1.0,1.0,-2.5724780559539795,0.6756013631820679,1.896876692771912,0.095885157585144,0.9320281744003296,0.9320281744003296,0.0,172.33558654785156,150.0,39931.484375,0.0,1724.607421875,1.0,280.941650390625,283.5504150390625,295.2411499023437,297.8336486816406,293.1499938964844,293.1499938964844,280.6499938964844,33741.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813681423664093,1.0,0.0,0.0,3.659833669662476,3.659857273101807,8.937498137129296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.87744140625,0.0,1527.193603515625,1895.4371337890625,0.0,2597.135986328125,0.9057857990264891,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262768745422363,0.2707567811012268,0.2485070675611496,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421936035156,0.8438031673431396,0.4336130917072296,0.415216863155365,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518606066703796,0.6140588521957397,0.4316835105419159,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743849754333496,0.332210898399353,0.3196169137954712,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033515930175781,0.1535801887512207,0.7161422967910767,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.2215270996094,296.9788818359375,284.8353576660156,1.0,0.5252268314361572,0.3769430518150329,0.3769430518150329,1.0,1.0,-2.5585055351257324,0.672419548034668,1.886086106300354,0.0958761498332023,0.8273715972900391,0.8273715972900391,0.0,169.4053192138672,150.0,40496.48828125,0.0,1691.9764404296875,1.0,280.69757080078125,283.3939208984375,295.296142578125,298.0176696777344,293.1499938964844,293.1499938964844,280.6499938964844,39010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200593590736389,1.0,0.0,0.0,3.601162910461426,3.601186990737915,8.653241820866242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.13818359375,0.0,1501.732666015625,1895.4371337890625,0.0,2656.119140625,0.8935832977294922,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7273997068405151,0.2691140174865722,0.2469481080770492,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.8453721404075623,0.4313001632690429,0.4129578173160553,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9543244242668152,0.6115433573722839,0.4298849105834961,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7759179472923279,0.3304549753665924,0.3178770840167999,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6038917899131775,0.1522705554962158,0.709835946559906,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137756347656,296.9765319824219,284.8666687011719,1.0,0.5209834575653076,0.3776488900184631,0.3776488900184631,1.0,1.0,-2.5420918464660645,0.6684738397598267,1.873618125915528,0.0956262126564979,0.8049238324165344,0.8049238324165344,0.0,166.02801513671875,138.0,39847.5703125,0.0,1654.326416015625,1.0,280.6579895019531,283.4341125488281,295.2719116210937,297.9242858886719,293.1499938964844,293.1499938964844,280.95001220703125,42348.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216308355331421,1.0,0.0,0.0,3.423837661743164,3.423860788345337,7.822033012416796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.82763671875,0.0,1340.36328125,1895.4371337890625,0.0,2670.684326171875,0.8604477643966675,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324631214141846,0.2668484449386596,0.2443859130144119,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839172363281,0.8517394661903381,0.4277216494083404,0.4090279042720794,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631777405738832,0.608146607875824,0.427026093006134,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820892333984375,0.3277533650398254,0.3148196041584015,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074308156967163,0.15009406208992,0.6980193257331848,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.511526346206665,0.3790605664253235,0.3790605664253235,1.0,1.0,-2.512979507446289,0.6618199348449707,1.851159691810608,0.0953925102949142,0.8919361233711243,0.8919361233711243,0.0,157.1644744873047,126.0,38767.3046875,0.0,1576.2926025390625,1.0,280.9404602050781,283.5722351074219,295.17333984375,297.691650390625,293.1499938964844,293.1499938964844,281.25,34154.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057496547698975,1.0,0.0,0.0,3.5211827754974365,3.521205425262451,8.27314181606198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.705078125,0.0,1381.201904296875,1895.4371337890625,0.0,2524.1083984375,0.875028669834137,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324631214141846,0.2668484449386596,0.2443859130144119,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839172363281,0.8517394661903381,0.4277216494083404,0.4090279042720794,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631777405738832,0.608146607875824,0.427026093006134,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820892333984375,0.3277533650398254,0.3148196041584015,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074308156967163,0.15009406208992,0.6980193257331848,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.511526346206665,0.3790605664253235,0.3790605664253235,1.0,1.0,-2.512979507446289,0.6618199348449707,1.851159691810608,0.0953925102949142,0.8919361233711243,0.8919361233711243,0.0,157.1644744873047,126.0,38767.3046875,0.0,1576.2926025390625,1.0,280.9404602050781,283.5722351074219,295.17333984375,297.691650390625,293.1499938964844,293.1499938964844,281.25,34154.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057496547698975,1.0,0.0,0.0,3.5211827754974365,3.521205425262451,8.27314181606198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.705078125,0.0,1381.201904296875,1895.4371337890625,0.0,2524.1083984375,0.875028669834137,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402766346931458,0.2649252712726593,0.2422542572021484,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.8614112734794617,0.4245180487632751,0.4055803418159485,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9750306010246276,0.6051549315452576,0.4246392250061035,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913771271705627,0.3253679573535919,0.3121448159217834,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6133947968482971,0.148191213607788,0.687453031539917,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.06866455078125,1.0,0.5013473629951477,0.3804722428321838,0.3804722428321838,1.0,1.0,-2.487498044967652,0.6563445329666138,1.8311535120010376,0.0955692455172538,1.0,1.0,0.0,146.773193359375,114.0,37852.65625,0.0,1498.151123046875,1.0,281.2419128417969,283.6802978515625,295.1487731933594,297.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,31096.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909746170043945,1.0,0.0,0.0,3.715618133544922,3.715641975402832,9.212031955030398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.62060546875,0.0,1570.056396484375,1895.4371337890625,0.0,2389.211181640625,0.9162599444389344,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402766346931458,0.2649252712726593,0.2422542572021484,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.8614112734794617,0.4245180487632751,0.4055803418159485,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9750306010246276,0.6051549315452576,0.4246392250061035,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913771271705627,0.3253679573535919,0.3121448159217834,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6133947968482971,0.148191213607788,0.687453031539917,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.06866455078125,1.0,0.5013473629951477,0.3804722428321838,0.3804722428321838,1.0,1.0,-2.487498044967652,0.6563445329666138,1.8311535120010376,0.0955692455172538,1.0,1.0,0.0,146.773193359375,114.0,37852.65625,0.0,1498.151123046875,1.0,281.2419128417969,283.6802978515625,295.1487731933594,297.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,31096.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909746170043945,1.0,0.0,0.0,3.715618133544922,3.715641975402832,9.212031955030398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.62060546875,0.0,1570.056396484375,1895.4371337890625,0.0,2389.211181640625,0.9162599444389344,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7477902173995972,0.2620960175991058,0.2397434562444687,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.8709795475006104,0.4204620122909546,0.4018122851848602,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9853271842002868,0.6005614399909973,0.4216553270816803,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004047274589539,0.3222947716712951,0.3092213273048401,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189238429069519,0.1460394412279129,0.6769547462463379,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.97802734375,284.8583984375,1.0,0.491356760263443,0.3818764984607696,0.3818764984607696,1.0,1.0,-2.4602530002593994,0.6501717567443848,1.8100812435150144,0.0955541282892227,0.8639723658561707,0.8639723658561707,0.0,137.23106384277344,114.0,38387.90625,0.0,1422.788330078125,1.0,280.95977783203125,283.46466064453125,295.22589111328125,297.7833251953125,293.1499938964844,293.1499938964844,280.95001220703125,38649.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036316633224487,1.0,0.0,0.0,3.661027669906616,3.661052227020264,8.943330840338604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.326171875,0.0,1565.3580322265625,1895.4371337890625,0.0,2504.675048828125,0.9085855484008788,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483965158462524,0.2618287205696106,0.2394724190235138,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594055175781,0.8717749714851379,0.4200852215290069,0.4014258980751037,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861287474632264,0.6001330614089966,0.4213293790817261,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8011449575424194,0.322005033493042,0.3089190125465393,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6193522214889526,0.1458358466625213,0.6759188771247864,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8601989746094,1.0,0.4904470145702362,0.381998598575592,0.381998598575592,1.0,1.0,-2.4574639797210693,0.6494889259338379,1.807974934577942,0.0954916626214981,0.8598887920379639,0.8598887920379639,0.0,136.4254913330078,102.0,38319.6171875,0.0,1415.876953125,1.0,280.9573974609375,283.4677124023437,295.2205810546875,297.771728515625,293.1499938964844,293.1499938964844,281.25,39003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039320111274719,1.0,0.0,0.0,3.645612239837648,3.645636796951294,8.868174745657598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.388671875,0.0,1550.734375,1895.4371337890625,0.0,2507.42919921875,0.9057071805000304,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585798501968384,0.2594044506549835,0.236655905842781,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.8846051692962646,0.4163126051425934,0.3971985280513763,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979067444801332,0.596281111240387,0.4180334508419037,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127198815345764,0.3191032111644745,0.3055732548236847,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6263357400894165,0.1436431556940078,0.6637135744094849,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9915771484375,1.0,0.4788927733898163,0.3835249245166778,0.3835249245166778,1.0,1.0,-2.4263384342193604,0.6422092914581299,1.78412926197052,0.0950268730521202,0.9554407000541688,0.9554407000541688,0.0,125.5590591430664,90.0,37111.1640625,0.0,1331.96630859375,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790709912776947,1.0,0.0,0.0,3.7305753231048575,3.730599641799927,9.286346767112263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.484375,0.0,1606.042236328125,1895.4371337890625,0.0,2386.809326171875,0.921465277671814,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585798501968384,0.2594044506549835,0.236655905842781,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.8846051692962646,0.4163126051425934,0.3971985280513763,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979067444801332,0.596281111240387,0.4180334508419037,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127198815345764,0.3191032111644745,0.3055732548236847,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6263357400894165,0.1436431556940078,0.6637135744094849,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9915771484375,1.0,0.4788927733898163,0.3835249245166778,0.3835249245166778,1.0,1.0,-2.4263384342193604,0.6422092914581299,1.78412926197052,0.0950268730521202,0.9554407000541688,0.9554407000541688,0.0,125.5590591430664,90.0,37111.1640625,0.0,1331.96630859375,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790709912776947,1.0,0.0,0.0,3.7305753231048575,3.730599641799927,9.286346767112263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.484375,0.0,1606.042236328125,1895.4371337890625,0.0,2386.809326171875,0.921465277671814,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7635442018508911,0.2579822242259979,0.2354164123535156,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8392639160156,0.8907285928726196,0.4142044186592102,0.3952622711658478,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.5942696928977966,0.4113306105136871,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8179271817207336,0.3174808621406555,0.3040454685688019,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6295839548110962,0.1424863189458847,0.6580992937088013,284.840087890625,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.8293762207031,1.0,0.4727662205696106,0.3842881023883819,0.3842881023883819,1.0,1.0,-2.4059417247772217,0.6368544101715088,1.769087314605713,0.0944041535258293,0.8447297215461731,0.8447297215461731,0.0,120.66731262207033,90.0,37666.96484375,0.0,1287.1510009765625,1.0,280.9959716796875,283.45220947265625,295.1767578125,297.7250061035156,293.1499938964844,293.1499938964844,280.95001220703125,38496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972552180290222,1.0,0.0,0.0,3.682600498199463,3.6826252937316895,9.049039704223104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.3818359375,0.0,1588.5870361328125,1895.4371337890625,0.0,2446.357177734375,0.9114429354667664,1.0,0.0,3.0,1.0,0.0
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7677363753318787,0.2563295662403106,0.2338482290506363,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8410339355469,0.8960303068161011,0.4118513464927673,0.3929634392261505,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.5929045081138611,0.4019312262535095,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.822330892086029,0.3156505227088928,0.3022296726703644,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.6322687268257141,0.1412183046340942,0.6518622636795044,284.8406982421875,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453063964844,1.0,0.4662149250507355,0.3851344585418701,0.3851344585418701,1.0,1.0,-2.3803141117095947,0.6298549771308899,1.75045907497406,0.0930961817502975,0.8046531677246094,0.8046531677246094,0.0,116.12088775634766,78.0,36897.84765625,0.0,1238.34619140625,1.0,280.9573669433594,283.4833984375,295.15478515625,297.630859375,293.1499938964844,293.1499938964844,281.25,43327.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988322377204895,1.0,0.0,0.0,3.482069969177246,3.482093811035156,8.090368623925315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.080078125,0.0,1406.547119140625,1895.4371337890625,0.0,2460.7529296875,0.873511791229248,1.0,0.0,3.0,1.0,0.0
