time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792048454284668,0.2540393769741058,0.2312449663877487,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.970703125,0.9102283120155334,0.408195286989212,0.3889383375644684,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943065881729126,0.3803900182247162,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337545394897461,0.3127855062484741,0.299006313085556,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397747993469238,0.1391441375017166,0.640385091304779,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523747265338897,0.386827141046524,0.386827141046524,1.0,1.0,-2.328812599182129,0.6157221794128418,1.713090419769287,0.0902866944670677,0.886909008026123,0.886909008026123,0.0,106.27893829345705,66.0,35500.40234375,0.0,1140.2750244140625,1.0,281.24078369140625,283.6346130371094,295.0478820800781,297.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,34913.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800840735435486,1.0,0.0,0.0,3.5450942516326904,3.545117139816284,8.385884484596318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.208984375,0.0,1411.663330078125,1895.4371337890625,0.0,2290.895263671875,0.8808615803718567,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792048454284668,0.2540393769741058,0.2312449663877487,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.970703125,0.9102283120155334,0.408195286989212,0.3889383375644684,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943065881729126,0.3803900182247162,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337545394897461,0.3127855062484741,0.299006313085556,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397747993469238,0.1391441375017166,0.640385091304779,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523747265338897,0.386827141046524,0.386827141046524,1.0,1.0,-2.328812599182129,0.6157221794128418,1.713090419769287,0.0902866944670677,0.886909008026123,0.886909008026123,0.0,106.27893829345705,66.0,35500.40234375,0.0,1140.2750244140625,1.0,281.24078369140625,283.6346130371094,295.0478820800781,297.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,34913.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800840735435486,1.0,0.0,0.0,3.5450942516326904,3.545117139816284,8.385884484596318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.208984375,0.0,1411.663330078125,1895.4371337890625,0.0,2290.895263671875,0.8808615803718567,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947642207145691,0.0,0.2291233241558075,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0570373535156,0.9307339787483216,0.0,0.3854453265666961,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.355753093957901,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.849057674407959,0.0,0.2962023913860321,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505951881408691,0.0,0.630540668964386,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388519823551178,0.388519823551178,1.0,1.0,-2.2772796154022217,0.6014801859855652,1.6757993698120115,0.0873467102646827,0.0,0.0,0.0,95.84561157226562,60.0,34243.99609375,0.0,1043.729248046875,0.0,281.54229736328125,283.7447204589844,295.0199584960937,297.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,31247.22265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724341154098511,3.724364995956421,9.25533583995275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.1746826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947642207145691,0.0,0.2291233241558075,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0570373535156,0.9307339787483216,0.0,0.3854453265666961,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.355753093957901,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.849057674407959,0.0,0.2962023913860321,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505951881408691,0.0,0.630540668964386,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388519823551178,0.388519823551178,1.0,1.0,-2.2772796154022217,0.6014801859855652,1.6757993698120115,0.0873467102646827,0.0,0.0,0.0,95.84561157226562,60.0,34243.99609375,0.0,1043.729248046875,0.0,281.54229736328125,283.7447204589844,295.0199584960937,297.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,31247.22265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724341154098511,3.724364995956421,9.25533583995275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.1746826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52447509765625,0.0,0.0,-0.0519392415881156,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.8040057420730591,0.0,-0.0546951554715633,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.8040057420730591,0.0,-0.0403980836272239,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.7929945588111877,0.0,-0.0546948164701461,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565795898437,0.0,0.0,-0.2594330906867981,289.46484375,294.1499938964844,297.5238952636719,292.09002685546875,294.6120910644531,295.6020812988281,284.29986572265625,0.0,0.0,0.3008694946765899,0.3008694946765899,1.0,1.0,-0.2279925346374511,0.0268520768731832,0.2011404633522033,-0.0656276643276214,0.0,0.0,0.0,-1.865495085716248,60.0,1765.18359375,0.0,-0.0208850298076868,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,3.300374373793602e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0353107180469685e-14,3.0359077068681933e-14,1.2725711019973184e-19,1.846038946706763e-12,1.846034826738508e-12,4.223602405669236e-18,0.0,0.0,-0.0,0.0,0.0,2.1527726169251007e-24,1.0264364642479065e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,0.0008424213156104,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0013626358704641,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716552734375,0.0,0.0,0.0014501761179417,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,0.0010680673876777,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0025162349920719,289.3705139160156,294.1499938964844,297.5031433105469,292.0857849121094,294.9759521484375,295.8274230957031,283.7696533203125,0.0,0.0,0.2331119030714035,0.2331119030714035,1.0,1.0,0.0018061535665765,0.0009990112157538,-0.0028051647823303,-0.0210418924689292,0.0,0.0,0.0,0.0055921571329236,60.0,889.1194458007812,-0.0,-5.146550392964855e-06,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.201297393595183e-26,-3.940279178446894e-26,-5.29750864586771e-29,4.708377393920225e-18,4.704265065504919e-18,4.1123373010366135e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,9.333872731076552e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.778770618140696e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,7.175638165790588e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.809905895963313e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0004680145066231,289.4748840332031,294.1499938964844,297.45367431640625,292.083740234375,294.7912902832031,296.0813293457031,283.4757995605469,0.0,0.0,0.0777039676904678,0.0777039676904678,1.0,1.0,-0.0081127481535077,3.986018055002205e-05,0.0080728875473141,-0.0269048027694225,0.0,0.0,0.0,-0.0468746721744537,60.0,186.3485870361328,0.0,-6.748548742052662e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4007111903595463e-38,4.0620327008609854e-38,2.280348825668421e-38,-4.074143205604258e-21,-1.9650162146821258e-21,-2.109126990922132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,9.333872731076552e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.778770618140696e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,7.175638165790588e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.809905895963313e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0004680145066231,289.4748840332031,294.1499938964844,297.45367431640625,292.083740234375,294.7912902832031,296.0813293457031,283.4757995605469,0.0,0.0,0.0777039676904678,0.0777039676904678,1.0,1.0,-0.0081127481535077,3.986018055002205e-05,0.0080728875473141,-0.0269048027694225,0.0,0.0,0.0,-0.0468746721744537,60.0,186.3485870361328,0.0,-6.748548742052662e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4007111903595463e-38,4.0620327008609854e-38,2.280348825668421e-38,-4.074143205604258e-21,-1.9650162146821258e-21,-2.109126990922132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,9.663958189776169e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0001017490940284,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,7.51353072701022e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7512512207031,0.0,0.0,0.0001017597460304,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79217529296875,0.0,0.0,0.0004827757657039,289.63787841796875,294.1499938964844,297.42803955078125,292.0865173339844,294.52947998046875,295.987548828125,283.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032758577726781,2.158286172004864e-08,0.0032758363522589,-0.0272884611040353,0.0,0.0,0.0,-0.0217717830091714,60.0,100.1067886352539,0.0,-7.229992604607105e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.974787020250562e-21,-1.9848871286354378e-21,-1.989899891615124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.796064114198089e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,0.0001031587453326,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975158691406,0.0,0.0,7.61937553761527e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74774169921875,0.0,0.0,0.0001031579231494,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,0.0004893086734227,289.6246032714844,294.1499938964844,297.40185546875,292.0917358398437,294.5455627441406,296.2880859375,283.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438308818265,1.1003983502178016e-08,0.0010438199387863,-0.0278360098600387,0.0,0.0,0.0,-0.0102605819702148,60.0,54.53940200805664,0.0,-7.428840120837776e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971156795960705e-21,-1.9856129311553402e-21,-1.9855438648053648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,9.8428652563598e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0001036513203871,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,7.65573131502606e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,0.000103650658275,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801208496094,0.0,0.0,0.0004916476318612,289.59735107421875,294.1499938964844,297.347900390625,292.1089172363281,294.59796142578125,296.7087707519531,283.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572623748179469e-08,0.0010488053085282,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,27.332910537719727,0.0,-7.499981791170286e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971207283058639e-21,-1.985602833735753e-21,-1.9856046512712786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,9.8428652563598e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0001036513203871,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,7.65573131502606e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,0.000103650658275,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801208496094,0.0,0.0,0.0004916476318612,289.59735107421875,294.1499938964844,297.347900390625,292.1089172363281,294.59796142578125,296.7087707519531,283.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572623748179469e-08,0.0010488053085282,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,27.332910537719727,0.0,-7.499981791170286e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971207283058639e-21,-1.985602833735753e-21,-1.9856046512712786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.896785923046993e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,0.0001042191288433,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,7.697669934714213e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,0.0001042184740072,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0004943412495777,289.5691223144531,294.1499938964844,297.29205322265625,292.1344299316406,294.64862060546875,296.955078125,283.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244363745139708e-08,0.0010545491240918,-0.0311212390661239,0.0,0.0,0.0,-0.0108828600496053,60.0,22.60603713989257,0.0,-7.582364958125255e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.9856030356841444e-21,-1.985602833735753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.896785923046993e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,0.0001042191288433,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,7.697669934714213e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,0.0001042184740072,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0004943412495777,289.5691223144531,294.1499938964844,297.29205322265625,292.1344299316406,294.64862060546875,296.955078125,283.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244363745139708e-08,0.0010545491240918,-0.0311212390661239,0.0,0.0,0.0,-0.0108828600496053,60.0,22.60603713989257,0.0,-7.582364958125255e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.9856030356841444e-21,-1.985602833735753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388610839844,0.0,0.0,9.957766451407224e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001048612684826,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,7.745097536826506e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,0.0001048606209224,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0004973874893039,289.5399475097656,294.1499938964844,297.2345275878906,292.16748046875,294.6975402832031,297.083740234375,283.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594859674572,60.0,21.32970428466797,0.0,-7.676078439544656e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602833735753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388610839844,0.0,0.0,9.957766451407224e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001048612684826,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,7.745097536826506e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,0.0001048606209224,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0004973874893039,289.5399475097656,294.1499938964844,297.2345275878906,292.16748046875,294.6975402832031,297.083740234375,283.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594859674572,60.0,21.32970428466797,0.0,-7.676078439544656e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602833735753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72833251953125,0.0,0.0,0.0001002563949441,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0001055760003509,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,7.797886792104691e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,0.0001055753600667,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.0005007780855521,289.5098571777344,294.1499938964844,297.175537109375,292.2071838378906,294.7447814941406,297.1374206542969,283.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849714264324577e-08,0.0010682751890271,-0.0353211425244808,0.0,0.0,0.0,-0.0116786956787109,60.0,20.83300971984864,0.0,-7.781063260381418e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602833735753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72833251953125,0.0,0.0,0.0001002563949441,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0001055760003509,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,7.797886792104691e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,0.0001055753600667,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.0005007780855521,289.5098571777344,294.1499938964844,297.175537109375,292.2071838378906,294.7447814941406,297.1374206542969,283.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849714264324577e-08,0.0010682751890271,-0.0353211425244808,0.0,0.0,0.0,-0.0116786956787109,60.0,20.83300971984864,0.0,-7.781063260381418e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602833735753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227478027344,0.0,0.0,0.0001006207094178,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,0.0001059596397681,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,7.826222281437367e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061462402344,0.0,0.0,0.0001059589994838,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74444580078125,0.0,0.0,0.0005025980062782,289.4944763183594,294.1499938964844,297.1455993652344,292.2292785644531,294.7677307128906,297.1424255371094,283.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303615181177063e-08,0.0010721562430262,-0.036508310586214,0.0,0.0,0.0,-0.0119037125259637,60.0,20.679054260253903,0.0,-7.837709148361682e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169494628906,0.0,0.0,0.0001010009655146,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001063600575434,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,7.855796866351739e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,0.0001063594172592,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.0005044974968768,289.47882080078125,294.1499938964844,297.1153564453125,292.2527160644531,294.7902526855469,297.1378479003906,283.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076221698895,1.4777373991137212e-08,0.0010762069141492,-0.0377472527325153,0.0,0.0,0.0,-0.0121385725215077,60.0,20.522356033325195,0.0,-7.89705154602416e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,0.0001018036782625,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001072053491952,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,7.918228948256001e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,0.000107204708911,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,0.0005085073062218,289.4469299316406,294.1499938964844,297.05419921875,292.3033142089844,294.8340148925781,297.1091003417969,283.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847739176824,1.5777498418856343e-08,0.001084758201614,-0.040362149477005,0.0,0.0,0.0,-0.0126343742012977,60.0,20.232545852661133,0.0,-8.023061326412062e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,0.0001018036782625,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001072053491952,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,7.918228948256001e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,0.000107204708911,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,0.0005085073062218,289.4469299316406,294.1499938964844,297.05419921875,292.3033142089844,294.8340148925781,297.1091003417969,283.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847739176824,1.5777498418856343e-08,0.001084758201614,-0.040362149477005,0.0,0.0,0.0,-0.0126343742012977,60.0,20.232545852661133,0.0,-8.023061326412062e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,0.0001026546233333,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0001081014270312,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,7.984413241501898e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,0.0001081007940229,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,0.000512758095283,289.4141845703125,294.1499938964844,296.9922790527344,292.358154296875,294.8761901855469,297.06256103515625,283.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837734762020773e-08,0.0010938233463093,-0.0431333184242248,0.0,0.0,0.0,-0.0131599744781851,60.0,19.978960037231445,0.0,-8.157731912206145e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,0.0001026546233333,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0001081014270312,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,7.984413241501898e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,0.0001081007940229,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,0.000512758095283,289.4141845703125,294.1499938964844,296.9922790527344,292.358154296875,294.8761901855469,297.06256103515625,283.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837734762020773e-08,0.0010938233463093,-0.0431333184242248,0.0,0.0,0.0,-0.0131599744781851,60.0,19.978960037231445,0.0,-8.157731912206145e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781311035156,0.0,0.0,0.0001035377645166,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0001090314108296,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,8.053101191762835e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,0.0001090307778213,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,0.0005171697121113,289.380615234375,294.1499938964844,296.9298095703125,292.4164733886719,294.91668701171875,297.00537109375,283.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938097229830422e-08,0.0011032314505428,-0.0460083372890949,0.0,0.0,0.0,-0.0137054668739438,60.0,19.763896942138672,0.0,-8.298682985241612e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781311035156,0.0,0.0,0.0001035377645166,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0001090314108296,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,8.053101191762835e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,0.0001090307778213,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,0.0005171697121113,289.380615234375,294.1499938964844,296.9298095703125,292.4164733886719,294.91668701171875,297.00537109375,283.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938097229830422e-08,0.0011032314505428,-0.0460083372890949,0.0,0.0,0.0,-0.0137054668739438,60.0,19.763896942138672,0.0,-8.298682985241612e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,0.0001044318923959,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001099729706766,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,8.122643339447677e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,0.0001099723376682,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,0.0005216361605562,289.34619140625,294.1499938964844,296.8670959472656,292.4775390625,294.9554443359375,296.94244384765625,284.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180125296115,0.0,0.0,0.0,-0.0142577523365616,60.0,19.585430145263672,0.0,-8.442617627224538e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,0.0001044318923959,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001099729706766,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,8.122643339447677e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,0.0001099723376682,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,0.0005216361605562,289.34619140625,294.1499938964844,296.8670959472656,292.4775390625,294.9554443359375,296.94244384765625,284.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180125296115,0.0,0.0,0.0,-0.0142577523365616,60.0,19.585430145263672,0.0,-8.442617627224538e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.0001048754565999,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.0001104400653275,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,8.157142292475328e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001104394323192,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,0.0005238519515842,289.32867431640625,294.1499938964844,296.8356628417969,292.5088806152344,294.9741516113281,296.9099426269531,284.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175018735229,1.9604843970455483e-08,0.0011174823157489,-0.0503610372543334,0.0,0.0,0.0,-0.0145317381247878,60.0,19.507917404174805,0.0,-8.514481208976576e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483459472656,0.0,0.0,0.0001053114829119,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001108992146328,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,8.191054803319275e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329345703125,0.0,0.0,0.0001108985889004,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,0.0005260300240479,289.3109436035156,294.1499938964844,296.8042907714844,292.5406188964844,294.9924621582031,296.8770751953125,284.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014812672257449e-08,0.0011221272870898,-0.0517792217433452,0.0,0.0,0.0,-0.0148010635748505,60.0,19.437238693237305,0.0,-8.58541966408666e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6323547363281,0.0,0.0,0.0001061463044607,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,0.0001117783103836,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,8.255984721472487e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,0.0001117776919272,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.0005302002537064,289.2750244140625,294.1499938964844,296.7416381835937,292.60504150390625,295.0278625488281,296.8109741210937,284.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188311549735772e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,19.31280517578125,0.0,-8.722059163801532e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6323547363281,0.0,0.0,0.0001061463044607,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,0.0001117783103836,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,8.255984721472487e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,0.0001117776919272,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.0005302002537064,289.2750244140625,294.1499938964844,296.7416381835937,292.60504150390625,295.0278625488281,296.8109741210937,284.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188311549735772e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,19.31280517578125,0.0,-8.722059163801532e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,0.0001069035715772,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001125757407862,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,8.314881415572017e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007080078125,0.0,0.0,0.0001125751223298,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0005339831113815,289.2384033203125,294.1499938964844,296.6794128417969,292.6700744628906,295.06158447265625,296.7451171875,284.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.20719146728516,0.0,-8.84693704961137e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,0.0001069035715772,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001125757407862,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,8.314881415572017e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007080078125,0.0,0.0,0.0001125751223298,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0005339831113815,289.2384033203125,294.1499938964844,296.6794128417969,292.6700744628906,295.06158447265625,296.7451171875,284.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.20719146728516,0.0,-8.84693704961137e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,0.0001075842010322,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001132924735429,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,8.367819100385532e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,0.0001132918623625,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,0.0005373832536861,289.2011413574219,294.1499938964844,296.6177978515625,292.735107421875,295.09356689453125,296.6800842285156,284.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463619302958,2.2979923741672792e-08,0.0011463389964774,-0.0591661930084228,0.0,0.0,0.0,-0.0162048935890197,60.0,19.115053176879883,0.0,-8.959933239793828e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,0.0001075842010322,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001132924735429,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,8.367819100385532e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,0.0001132918623625,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,0.0005373832536861,289.2011413574219,294.1499938964844,296.6177978515625,292.735107421875,295.09356689453125,296.6800842285156,284.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463619302958,2.2979923741672792e-08,0.0011463389964774,-0.0591661930084228,0.0,0.0,0.0,-0.0162048935890197,60.0,19.115053176879883,0.0,-8.959933239793828e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,0.0001081642476492,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001139032829087,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,8.412932220380753e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0001139026717282,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,0.000540280889254,289.163330078125,294.1499938964844,296.5570373535156,292.79949951171875,295.12384033203125,296.6161804199219,284.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.370264340356698e-08,0.0011525187874212,-0.0610499940812587,0.0,0.0,0.0,-0.0165631771087646,60.0,19.034751892089844,0.0,-9.05679371498991e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,0.0001081642476492,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001139032829087,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,8.412932220380753e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0001139026717282,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,0.000540280889254,289.163330078125,294.1499938964844,296.5570373535156,292.79949951171875,295.12384033203125,296.6161804199219,284.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.370264340356698e-08,0.0011525187874212,-0.0610499940812587,0.0,0.0,0.0,-0.0165631771087646,60.0,19.034751892089844,0.0,-9.05679371498991e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
