time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0001083303359337,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,0.0001140781751018,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,8.425849227933213e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,0.0001140775711974,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,0.0005411106394603,289.1442565917969,294.1499938964844,296.5270690917969,292.8312683105469,295.1383361816406,296.5848083496094,284.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154312165454,2.3909558777290844e-08,0.001154288300313,-0.0615892112255096,0.0,0.0,0.0,-0.0166657548397779,60.0,18.992475509643555,0.0,-9.084620700150481e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618896484375,0.0,0.0,0.0001084144896594,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,0.0001141667817137,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,8.43239322421141e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0,0.0,0.0001141661778092,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,0.0005415311316028,289.12506103515625,294.1499938964844,296.49737548828125,292.8626708984375,295.1523742675781,296.553955078125,284.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552090290933,2.4014367383529134e-08,0.001155185047537,-0.0618623197078704,0.0,0.0,0.0,-0.0167177151888608,60.0,18.945158004760746,0.0,-9.098732078882676e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428771972656,0.0,0.0,0.0001083363458747,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001140844760811,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56866455078125,0.0,0.0,8.426312706433237e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,0.0001140838794526,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56134033203125,0.0,0.0,0.000541141082067,289.0865173339844,294.1499938964844,296.4390563964844,292.9239807128906,295.1791687011719,296.4937744140625,284.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.3916868485684972e-08,0.0011543524451553,-0.0616082549095153,0.0,0.0,0.0,-0.0166693851351737,60.0,18.83211708068848,0.0,-9.085604091296773e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428771972656,0.0,0.0,0.0001083363458747,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001140844760811,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56866455078125,0.0,0.0,8.426312706433237e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,0.0001140838794526,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56134033203125,0.0,0.0,0.000541141082067,289.0865173339844,294.1499938964844,296.4390563964844,292.9239807128906,295.1791687011719,296.4937744140625,284.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.3916868485684972e-08,0.0011543524451553,-0.0616082549095153,0.0,0.0,0.0,-0.0166693851351737,60.0,18.83211708068848,0.0,-9.085604091296773e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0001079771245713,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0001137061772169,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,8.398370846407488e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5095520019531,0.0,0.0,0.0001137055951403,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,0.0005393471219576,289.0478210449219,294.1499938964844,296.3822326660156,292.9829406738281,295.2042236328125,296.43585205078125,284.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.346910221717735e-08,0.0011505247093737,-0.0604413263499736,0.0,0.0,0.0,-0.016447415575385,60.0,18.69063949584961,0.0,-9.02543675351808e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0001079771245713,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0001137061772169,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,8.398370846407488e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5095520019531,0.0,0.0,0.0001137055951403,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,0.0005393471219576,289.0478210449219,294.1499938964844,296.3822326660156,292.9829406738281,295.2042236328125,296.43585205078125,284.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.346910221717735e-08,0.0011505247093737,-0.0604413263499736,0.0,0.0,0.0,-0.016447415575385,60.0,18.69063949584961,0.0,-9.02543675351808e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,0.0001075580512406,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,0.0001132648612838,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,8.365773828700185e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0001132642864831,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0005372541490942,289.00909423828125,294.1499938964844,296.32720947265625,293.0390014648437,295.2275390625,296.3800964355469,284.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.536455154418945,0.0,-8.955500874208155e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,0.0001075580512406,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,0.0001132648612838,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,8.365773828700185e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0001132642864831,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0005372541490942,289.00909423828125,294.1499938964844,296.32720947265625,293.0390014648437,295.2275390625,296.3800964355469,284.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.536455154418945,0.0,-8.955500874208155e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001070396683644,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001127189534599,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,8.325451926793903e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,0.0001127183932112,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,0.0005346650723367,288.9703369140625,294.1499938964844,296.2742004394531,293.0915832519531,295.249267578125,296.3264465332031,284.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.39908218383789,0.0,-8.86937030486479e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001070396683644,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001127189534599,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,8.325451926793903e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,0.0001127183932112,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,0.0005346650723367,288.9703369140625,294.1499938964844,296.2742004394531,293.0915832519531,295.249267578125,296.3264465332031,284.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.39908218383789,0.0,-8.86937030486479e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0001067490957211,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0001124129557865,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,8.302850619656965e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,0.0001124124028137,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911804199219,0.0,0.0,0.0005332137807272,288.95098876953125,294.1499938964844,296.24853515625,293.1164245605469,295.2594909667969,296.30047607421875,284.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.342500686645508,0.0,-8.821274377623922e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,0.0001064428433892,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0001120904489653,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,8.27902986202389e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,0.0001120898959925,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0005316841998137,288.9316711425781,294.1499938964844,296.22344970703125,293.14019775390625,295.26934814453125,296.2751159667969,284.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.0554550290107727,0.0,0.0,0.0,-0.0154994307085871,60.0,18.284645080566406,0.0,-8.770725656859214e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0001057987465173,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0001114121623686,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,8.228930528275669e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,0.0001114116239477,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.000528467237018,288.8930969238281,294.1499938964844,296.1751403808594,293.1843566894531,295.28790283203125,296.2262268066406,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273337295278,2.07540864494149e-08,0.0011273128911852,-0.0533606521785259,0.0,0.0,0.0,-0.0151014849543571,60.0,18.163291931152344,0.0,-8.664887474196804e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0001057987465173,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0001114121623686,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,8.228930528275669e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,0.0001114116239477,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.000528467237018,288.8930969238281,294.1499938964844,296.1751403808594,293.1843566894531,295.28790283203125,296.2262268066406,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273337295278,2.07540864494149e-08,0.0011273128911852,-0.0533606521785259,0.0,0.0,0.0,-0.0151014849543571,60.0,18.163291931152344,0.0,-8.664887474196804e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.0001051351282512,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0001107133211917,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,8.177312702173367e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,0.0001107127973227,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.0005251527181826,288.854736328125,294.1499938964844,296.1295166015625,293.2235717773437,295.3048400878906,296.18017578125,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927041350342733e-08,0.0011202417081221,-0.0512021332979202,0.0,0.0,0.0,-0.014691486954689,60.0,18.034883499145508,0.0,-8.556515496138672e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.0001051351282512,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0001107133211917,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,8.177312702173367e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,0.0001107127973227,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.0005251527181826,288.854736328125,294.1499938964844,296.1295166015625,293.2235717773437,295.3048400878906,296.18017578125,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927041350342733e-08,0.0011202417081221,-0.0512021332979202,0.0,0.0,0.0,-0.014691486954689,60.0,18.034883499145508,0.0,-8.556515496138672e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001044804957928,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0001100239460356,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,8.126394095597789e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0001100234294426,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180908203125,0.0,0.0,0.0005218830774538,288.81658935546875,294.1499938964844,296.0868530273437,293.2573547363281,295.32037353515625,296.1368713378906,284.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132854269817,1.9111203286570344e-08,0.0011132663348689,-0.0490721724927425,0.0,0.0,0.0,-0.0142870442941784,60.0,17.901988983154297,0.0,-8.450279409544238e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001044804957928,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0001100239460356,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,8.126394095597789e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0001100234294426,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180908203125,0.0,0.0,0.0005218830774538,288.81658935546875,294.1499938964844,296.0868530273437,293.2573547363281,295.32037353515625,296.1368713378906,284.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132854269817,1.9111203286570344e-08,0.0011132663348689,-0.0490721724927425,0.0,0.0,0.0,-0.0142870442941784,60.0,17.901988983154297,0.0,-8.450279409544238e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,0.0001038497357512,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0001093597020371,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,8.07733231340535e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,0.0001093591999961,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0005187326460145,288.7786560058594,294.1499938964844,296.0473327636719,293.2851867675781,295.3348083496094,296.0960998535156,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065629078075,1.8325117423501083e-08,0.001106544630602,-0.0470192693173885,0.0,0.0,0.0,-0.0138973481953144,60.0,17.766246795654297,0.0,-8.348544611180841e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,0.0001038497357512,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0001093597020371,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,8.07733231340535e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,0.0001093591999961,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0005187326460145,288.7786560058594,294.1499938964844,296.0473327636719,293.2851867675781,295.3348083496094,296.0960998535156,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065629078075,1.8325117423501083e-08,0.001106544630602,-0.0470192693173885,0.0,0.0,0.0,-0.0138973481953144,60.0,17.766246795654297,0.0,-8.348544611180841e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.369873046875,0.0,0.0,0.0001035502864397,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001090443620341,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927307128906,0.0,0.0,8.054040517890826e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,0.0001090438599931,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0005172370001673,288.759765625,294.1499938964844,296.02880859375,293.2967529296875,295.3415832519531,296.0768127441406,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951929720538832e-08,0.0011033543851226,-0.0460444651544094,0.0,0.0,0.0,-0.013712347485125,60.0,17.69745635986328,0.0,-8.300462184251955e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0001032646396197,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0001087435521185,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38201904296875,0.0,0.0,8.031822653720155e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,0.0001087430573534,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.0005158103303983,288.7409362792969,294.1499938964844,296.0111694335937,293.306640625,295.3481140136719,296.05828857421875,284.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003281688317,1.7595944257209343e-08,0.0011003105901181,-0.0451144762337207,0.0,0.0,0.0,-0.0135358711704611,60.0,17.628257751464844,0.0,-8.254725258893816e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,0.0001027419275487,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0001081930968211,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,7.991164602572098e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,0.000108192609332,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.000513199600391,288.70343017578125,294.1499938964844,295.9786682128906,293.3212280273437,295.3604431152344,296.02362060546875,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451690070764e-08,0.00109474058263,-0.0434123612940311,0.0,0.0,0.0,-0.0132129322737455,60.0,17.488975524902344,0.0,-8.171356569164345e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,0.0001027419275487,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0001081930968211,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,7.991164602572098e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,0.000108192609332,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.000513199600391,288.70343017578125,294.1499938964844,295.9786682128906,293.3212280273437,295.3604431152344,296.02362060546875,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451690070764e-08,0.00109474058263,-0.0434123612940311,0.0,0.0,0.0,-0.0132129322737455,60.0,17.488975524902344,0.0,-8.171356569164345e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,0.0001022841461235,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0001077110136975,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,7.955557521199808e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,0.0001077105334843,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0005109132034704,288.6661376953125,294.1499938964844,295.95001220703125,293.3283996582031,295.3719177246094,295.99200439453125,284.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898782638832,1.6374000821883783e-08,0.0010898619657382,-0.0419213585555553,0.0,0.0,0.0,-0.0129301017150282,60.0,17.34912109375,0.0,-8.098690784663631e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,0.0001022841461235,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0001077110136975,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,7.955557521199808e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,0.0001077105334843,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0005109132034704,288.6661376953125,294.1499938964844,295.95001220703125,293.3283996582031,295.3719177246094,295.99200439453125,284.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898782638832,1.6374000821883783e-08,0.0010898619657382,-0.0419213585555553,0.0,0.0,0.0,-0.0129301017150282,60.0,17.34912109375,0.0,-8.098690784663631e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,0.0001018738767015,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0001072789600584,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,7.923645171103999e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,0.0001072784871212,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,0.0005088641191832,288.6290283203125,294.1499938964844,295.9237365722656,293.33184814453125,295.38262939453125,295.9633483886719,284.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.210548400878906,0.0,-8.033840259713544e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,0.0001018738767015,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0001072789600584,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,7.923645171103999e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,0.0001072784871212,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,0.0005088641191832,288.6290283203125,294.1499938964844,295.9237365722656,293.33184814453125,295.38262939453125,295.9633483886719,284.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.210548400878906,0.0,-8.033840259713544e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0001014838853734,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0001068682686309,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,7.893310248618945e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001068678029696,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,0.0005069163162261,288.5921936035156,294.1499938964844,295.898193359375,293.3355712890625,295.3925170898437,295.936767578125,284.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376663498045673e-08,0.0010813345434144,-0.0393142290413379,0.0,0.0,0.0,-0.0124356821179389,60.0,17.077495574951172,0.0,-7.972438709202835e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0001014838853734,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0001068682686309,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,7.893310248618945e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001068678029696,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,0.0005069163162261,288.5921936035156,294.1499938964844,295.898193359375,293.3355712890625,295.3925170898437,295.936767578125,284.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376663498045673e-08,0.0010813345434144,-0.0393142290413379,0.0,0.0,0.0,-0.0124356821179389,60.0,17.077495574951172,0.0,-7.972438709202835e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,0.0001012959473882,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,0.0001066703553078,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,7.87869212217629e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,0.0001066698969225,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0005059777176938,288.5738525390625,294.1499938964844,295.8857116699219,293.3375244140625,295.39715576171875,295.92401123046875,284.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.514244729605707e-08,0.0010793323162943,-0.0387018509209156,0.0,0.0,0.0,-0.0123195741325616,60.0,17.01336097717285,0.0,-7.94293271155766e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,0.0001011133790598,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,0.0001064780881279,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,7.864491635700688e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,0.0001064776370185,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,0.000505065836478,288.5555725097656,294.1499938964844,295.8733825683594,293.33953857421875,295.4016418457031,295.9114990234375,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914913748498293e-08,0.0010773867834359,-0.03810690715909,0.0,0.0,0.0,-0.0122067769989371,60.0,16.95090103149414,0.0,-7.914321287216809e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309265136719,0.0,0.0,0.0001007633909466,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0001061095244949,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518615722656,0.0,0.0,7.837267912691459e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,0.0001061090806615,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0005033178604207,288.5191955566406,294.1499938964844,295.8492736816406,293.3436584472656,295.4101257324219,295.8871459960937,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.447873732018934e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.0119905434548854,60.0,16.83057403564453,0.0,-7.859618023076109e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309265136719,0.0,0.0,0.0001007633909466,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0001061095244949,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518615722656,0.0,0.0,7.837267912691459e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,0.0001061090806615,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0005033178604207,288.5191955566406,294.1499938964844,295.8492736816406,293.3436584472656,295.4101257324219,295.8871459960937,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.447873732018934e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.0119905434548854,60.0,16.83057403564453,0.0,-7.859618023076109e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,0.0001004352452582,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,0.000105763960164,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,7.811743853380904e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0001057635236065,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22412109375,0.0,0.0,0.0005016789655201,288.4830627441406,294.1499938964844,295.8258056640625,293.34796142578125,295.4179992675781,295.86358642578125,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.716949462890625,0.0,-7.808500868122793e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,0.0001004352452582,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,0.000105763960164,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,7.811743853380904e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0001057635236065,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22412109375,0.0,0.0,0.0005016789655201,288.4830627441406,294.1499938964844,295.8258056640625,293.34796142578125,295.4179992675781,295.86358642578125,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.716949462890625,0.0,-7.808500868122793e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0001001285563688,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,0.0001054409804055,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,7.78788817115128e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,0.000105440551124,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,0.0005001472309231,288.4471435546875,294.1499938964844,295.8029479980469,293.3523864746094,295.4252319335937,295.8406982421875,284.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687556865704664e-08,0.0010668918257579,-0.0348969846963882,0.0,0.0,0.0,-0.0115983234718441,60.0,16.60980796813965,0.0,-7.760875320173e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0001001285563688,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,0.0001054409804055,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,7.78788817115128e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,0.000105440551124,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,0.0005001472309231,288.4471435546875,294.1499938964844,295.8029479980469,293.3523864746094,295.4252319335937,295.8406982421875,284.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687556865704664e-08,0.0010668918257579,-0.0348969846963882,0.0,0.0,0.0,-0.0115983234718441,60.0,16.60980796813965,0.0,-7.760875320173e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,9.984353528125212e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.000105140832602,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,7.765718328300864e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0001051404105965,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0004987237625755,288.4114990234375,294.1499938964844,295.7806701660156,293.3568725585937,295.431884765625,295.8184509277344,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332345005778734e-08,0.0010638545500114,-0.0339677929878234,0.0,0.0,0.0,-0.0114222299307584,60.0,16.508981704711914,0.0,-7.716746353025884e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
