time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,9.984353528125212e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.000105140832602,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,7.765718328300864e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0001051404105965,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0004987237625755,288.4114990234375,294.1499938964844,295.7806701660156,293.3568725585937,295.431884765625,295.8184509277344,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332345005778734e-08,0.0010638545500114,-0.0339677929878234,0.0,0.0,0.0,-0.0114222299307584,60.0,16.508981704711914,0.0,-7.716746353025884e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.971114195650443e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,0.0001050014107022,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,7.755419937893748e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0001050009886967,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0004980625235475,288.393798828125,294.1499938964844,295.7697448730469,293.3591613769531,295.4349365234375,295.8076171875,284.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167342771680524e-08,0.0010624439455568,-0.0335361361503601,0.0,0.0,0.0,-0.0113404328003525,60.0,16.46148109436035,0.0,-7.696290538206085e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,9.958269947674124e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0001048661433742,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,7.745429320493713e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,0.0001048657286446,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0004974210751242,288.3761291503906,294.1499938964844,295.7589416503906,293.3614196777344,295.4378662109375,295.796875,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.300726548691955e-08,0.00106107594911,-0.0331173464655876,0.0,0.0,0.0,-0.0112610794603824,60.0,16.41527557373047,0.0,-7.676470659134793e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,9.933773981174454e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0001046081815729,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,7.72637504269369e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,0.0001046077668434,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0004961976665072,288.3409729003906,294.1499938964844,295.7377319335937,293.3659973144531,295.4434509277344,295.77569580078125,284.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701970142359189e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.326061248779297,0.0,-7.638742260951403e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,9.933773981174454e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0001046081815729,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,7.72637504269369e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,0.0001046077668434,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0004961976665072,288.3409729003906,294.1499938964844,295.7377319335937,293.3659973144531,295.4434509277344,295.77569580078125,284.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701970142359189e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.326061248779297,0.0,-7.638742260951403e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,9.91155975498259e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001043742377078,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,7.709095370955765e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902404785156,0.0,0.0,0.0001043738375301,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,0.0004950882284902,288.3060913085937,294.1499938964844,295.7170104980469,293.3705749511719,295.448486328125,295.7549743652344,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425108053548684e-08,0.0010560970986261,-0.0315941832959651,0.0,0.0,0.0,-0.0109724747017025,60.0,16.24272918701172,0.0,-7.604607787925488e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,9.91155975498259e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001043742377078,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,7.709095370955765e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902404785156,0.0,0.0,0.0001043738375301,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,0.0004950882284902,288.3060913085937,294.1499938964844,295.7170104980469,293.3705749511719,295.448486328125,295.7549743652344,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425108053548684e-08,0.0010560970986261,-0.0315941832959651,0.0,0.0,0.0,-0.0109724747017025,60.0,16.24272918701172,0.0,-7.604607787925488e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.891376248560846e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,0.0001041616924339,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,7.693396037211642e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,0.0001041612922563,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,0.0004940803046338,288.271484375,294.1499938964844,295.6967163085937,293.3750915527344,295.4530029296875,295.7347412109375,284.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173556385164376e-08,0.0010539460927248,-0.0309359524399042,0.0,0.0,0.0,-0.0108477706089615,60.0,16.164884567260742,0.0,-7.573660099069458e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.891376248560846e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,0.0001041616924339,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,7.693396037211642e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,0.0001041612922563,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,0.0004940803046338,288.271484375,294.1499938964844,295.6967163085937,293.3750915527344,295.4530029296875,295.7347412109375,284.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173556385164376e-08,0.0010539460927248,-0.0309359524399042,0.0,0.0,0.0,-0.0108477706089615,60.0,16.164884567260742,0.0,-7.573660099069458e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.873044473351912e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,0.0001039686394506,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.679136615479365e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,0.0001039682465489,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,0.0004931648145429,288.2370910644531,294.1499938964844,295.6768493652344,293.3795166015625,295.4570617675781,295.71490478515625,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945076927588616e-08,0.0010519925272092,-0.0303380601108074,0.0,0.0,0.0,-0.0107345040887594,60.0,16.091976165771484,0.0,-7.545605029690705e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.873044473351912e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,0.0001039686394506,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.679136615479365e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,0.0001039682465489,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,0.0004931648145429,288.2370910644531,294.1499938964844,295.6768493652344,293.3795166015625,295.4570617675781,295.71490478515625,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945076927588616e-08,0.0010519925272092,-0.0303380601108074,0.0,0.0,0.0,-0.0107345040887594,60.0,16.091976165771484,0.0,-7.545605029690705e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.86475424724631e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001038813352352,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,7.672687934245914e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,0.0001038809423334,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,0.0004927507834509,288.2200622558594,294.1499938964844,295.66705322265625,293.3816833496094,295.4588623046875,295.7051696777344,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841748914775962e-08,0.0010511096334084,-0.0300676543265581,0.0,0.0,0.0,-0.0106832832098007,60.0,16.05779457092285,0.0,-7.532934631626631e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.856641554506496e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0001037958936649,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,7.666376768611372e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0001037955007632,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0004923455999232,288.2030334472656,294.1499938964844,295.6573486328125,293.3838195800781,295.46063232421875,295.6954650878906,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030171543359,0.0,0.0,0.0,-0.0106331557035446,60.0,16.024234771728516,0.0,-7.520544897943182e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,9.841443534241988e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001036358444252,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,7.654554792679846e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,0.0001036354587995,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0004915866302326,288.16912841796875,294.1499938964844,295.63818359375,293.3879699707031,295.4638671875,295.6762390136719,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,15.95947551727295,0.0,-7.49736344118901e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,9.841443534241988e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001036358444252,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,7.654554792679846e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,0.0001036354587995,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0004915866302326,288.16912841796875,294.1499938964844,295.63818359375,293.3879699707031,295.4638671875,295.6762390136719,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,15.95947551727295,0.0,-7.49736344118901e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.828538895817474e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.000103499936813,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,7.644516881555319e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,0.0001034995584632,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004909422132186,288.1356201171875,294.1499938964844,295.61932373046875,293.3919372558594,295.466552734375,295.6574401855469,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390341114747572e-08,0.0010472488356754,-0.0288862753659486,0.0,0.0,0.0,-0.0104594966396689,60.0,15.900138854980469,0.0,-7.477706276404207e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.828538895817474e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.000103499936813,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,7.644516881555319e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,0.0001034995584632,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004909422132186,288.1356201171875,294.1499938964844,295.61932373046875,293.3919372558594,295.466552734375,295.6574401855469,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390341114747572e-08,0.0010472488356754,-0.0288862753659486,0.0,0.0,0.0,-0.0104594966396689,60.0,15.900138854980469,0.0,-7.477706276404207e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,9.816480451263487e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,0.0001033729495247,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.635136716999114e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,0.0001033725784509,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0004903401131741,288.10223388671875,294.1499938964844,295.6007385253906,293.3956604003906,295.4689636230469,295.6387634277344,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240032904424881e-08,0.0010459634941071,-0.0284928753972053,0.0,0.0,0.0,-0.0103849815204739,60.0,15.84304141998291,0.0,-7.459361484052351e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,9.816480451263487e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,0.0001033729495247,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.635136716999114e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,0.0001033725784509,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0004903401131741,288.10223388671875,294.1499938964844,295.6007385253906,293.3956604003906,295.4689636230469,295.6387634277344,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240032904424881e-08,0.0010459634941071,-0.0284928753972053,0.0,0.0,0.0,-0.0103849815204739,60.0,15.84304141998291,0.0,-7.459361484052351e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,9.806554589886218e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.0001032684158417,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,7.627414743183181e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0001032680520438,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0004898444749414,288.0692443847656,294.1499938964844,295.5823974609375,293.3991394042969,295.4708251953125,295.6204833984375,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116298104241196e-08,0.0010449056280776,-0.0281690172851085,0.0,0.0,0.0,-0.010323641821742,60.0,15.790846824645996,0.0,-7.4442773723149e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,9.806554589886218e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.0001032684158417,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,7.627414743183181e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0001032680520438,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0004898444749414,288.0692443847656,294.1499938964844,295.5823974609375,293.3991394042969,295.4708251953125,295.6204833984375,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116298104241196e-08,0.0010449056280776,-0.0281690172851085,0.0,0.0,0.0,-0.010323641821742,60.0,15.790846824645996,0.0,-7.4442773723149e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.80184122454375e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,0.0001032187792588,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,7.623748388141394e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,0.000103218415461,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0004896091413684,288.05279541015625,294.1499938964844,295.57330322265625,293.4007873535156,295.4717102050781,295.6113586425781,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057542437242772e-08,0.0010444046929478,-0.0280152279883623,0.0,0.0,0.0,-0.0102945221588015,60.0,15.765413284301758,0.0,-7.437119364794853e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.797530947253108e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,0.0001031733772833,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.620394899277017e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0001031730207614,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0004893938894383,288.0364074707031,294.1499938964844,295.5642395019531,293.4023132324219,295.4724426269531,295.602294921875,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003801425601978e-08,0.0010439449688419,-0.0278745647519826,0.0,0.0,0.0,-0.0102678788825869,60.0,15.740821838378906,0.0,-7.430575976741238e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,9.789602336240932e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,0.0001030898856697,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,7.614227797603235e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0001030895291478,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.0004889980191364,288.0038146972656,294.1499938964844,295.5462951660156,293.4051818847656,295.4737548828125,295.5842590332031,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.090495782563039e-08,0.001043098163791,-0.0276158433407545,0.0,0.0,0.0,-0.0102188698947429,60.0,15.69308853149414,0.0,-7.418547909310291e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,9.789602336240932e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,0.0001030898856697,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,7.614227797603235e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0001030895291478,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.0004889980191364,288.0038146972656,294.1499938964844,295.5462951660156,293.4051818847656,295.4737548828125,295.5842590332031,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.090495782563039e-08,0.001043098163791,-0.0276158433407545,0.0,0.0,0.0,-0.0102188698947429,60.0,15.69308853149414,0.0,-7.418547909310291e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,9.783401037566364e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0001030245766742,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.60940311010927e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,0.0001030242201522,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0004886884707957,287.9715881347656,294.1499938964844,295.5284423828125,293.4076843261719,295.4745483398437,295.5664367675781,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827633012411296e-08,0.0010424371575936,-0.0274134427309036,0.0,0.0,0.0,-0.0101805375888943,60.0,15.649054527282717,0.0,-7.409145297287979e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,9.783401037566364e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0001030245766742,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.60940311010927e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,0.0001030242201522,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0004886884707957,287.9715881347656,294.1499938964844,295.5284423828125,293.4076843261719,295.4745483398437,295.5664367675781,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827633012411296e-08,0.0010424371575936,-0.0274134427309036,0.0,0.0,0.0,-0.0101805375888943,60.0,15.649054527282717,0.0,-7.409145297287979e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.77776144281961e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,0.0001029651757562,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,7.605014980072156e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,0.0001029648265102,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,0.0004884068621322,287.9394836425781,294.1499938964844,295.5107116699219,293.4097595214844,295.4751892089844,295.5486755371094,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757300827890504e-08,0.0010418355232104,-0.0272293426096439,0.0,0.0,0.0,-0.0101456698030233,60.0,15.60611057281494,0.0,-7.40059817871952e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.77776144281961e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,0.0001029651757562,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,7.605014980072156e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,0.0001029648265102,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,0.0004884068621322,287.9394836425781,294.1499938964844,295.5107116699219,293.4097595214844,295.4751892089844,295.5486755371094,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757300827890504e-08,0.0010418355232104,-0.0272293426096439,0.0,0.0,0.0,-0.0101456698030233,60.0,15.60611057281494,0.0,-7.40059817871952e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.773768397280946e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,0.0001029231207212,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,7.601908873766661e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0001029227787512,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004882075882051,287.9078063964844,294.1499938964844,295.4930419921875,293.4114074707031,295.4753112792969,295.5310363769531,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.070749444664898e-08,0.0010414097923785,-0.0270989704877138,0.0,0.0,0.0,-0.0101209795102477,60.0,15.566336631774902,0.0,-7.394547907324522e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.773768397280946e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,0.0001029231207212,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,7.601908873766661e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0001029227787512,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004882075882051,287.9078063964844,294.1499938964844,295.4930419921875,293.4114074707031,295.4753112792969,295.5310363769531,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.070749444664898e-08,0.0010414097923785,-0.0270989704877138,0.0,0.0,0.0,-0.0101209795102477,60.0,15.566336631774902,0.0,-7.394547907324522e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.771966870175676e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.0001029041450237,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,7.600506796734408e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0001029038030537,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.0004881176864728,287.8920288085937,294.1499938964844,295.4842224121094,293.4120483398437,295.4753112792969,295.522216796875,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685021756273729e-08,0.001041218987666,-0.0270401444286108,0.0,0.0,0.0,-0.0101098455488681,60.0,15.54681396484375,0.0,-7.391819423219206e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.77045056060888e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,0.0001028881670208,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.599326636409387e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,0.0001028878323268,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004880420165136,287.87628173828125,294.1499938964844,295.47540283203125,293.4125671386719,295.4752197265625,295.513427734375,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666098226863596e-08,0.0010410570539534,-0.0269906092435121,0.0,0.0,0.0,-0.010100464336574,60.0,15.52776050567627,0.0,-7.389521528011755e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.76795272435993e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001028618571581,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,7.597382500534877e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.000102861522464,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0004879173939116,287.8450012207031,294.1499938964844,295.4577941894531,293.4132385253906,295.474853515625,295.495849609375,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634918723440025e-08,0.0010407889494672,-0.0269089918583631,0.0,0.0,0.0,-0.0100849997252225,60.0,15.49049186706543,0.0,-7.385737177401097e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.76795272435993e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001028618571581,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,7.597382500534877e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.000102861522464,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0004879173939116,287.8450012207031,294.1499938964844,295.4577941894531,293.4132385253906,295.474853515625,295.495849609375,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634918723440025e-08,0.0010407889494672,-0.0269089918583631,0.0,0.0,0.0,-0.0100849997252225,60.0,15.49049186706543,0.0,-7.385737177401097e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.76669107330963e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001028485712595,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.596400973852724e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.0001028482365654,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004878545587416,287.8140563964844,294.1499938964844,295.44012451171875,293.4133605957031,295.4740600585937,295.4782409667969,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619148227419828e-08,0.0010406543733552,-0.0268677119165658,0.0,0.0,0.0,-0.0100771822035312,60.0,15.455078125,0.0,-7.38382297527096e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.76669107330963e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001028485712595,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.596400973852724e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.0001028482365654,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004878545587416,287.8140563964844,294.1499938964844,295.44012451171875,293.4133605957031,295.4740600585937,295.4782409667969,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619148227419828e-08,0.0010406543733552,-0.0268677119165658,0.0,0.0,0.0,-0.0100771822035312,60.0,15.455078125,0.0,-7.38382297527096e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.76603405433707e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001028416372719,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.595888018840924e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001028413098538,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.00048782187514,287.78326416015625,294.1499938964844,295.42236328125,293.41290283203125,295.4730834960937,295.4606018066406,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610901490792912e-08,0.0010405835928395,-0.0268461238592863,0.0,0.0,0.0,-0.0100730936974287,60.0,15.420503616333008,0.0,-7.382822531099009e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.76603405433707e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001028416372719,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.595888018840924e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001028413098538,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.00048782187514,287.78326416015625,294.1499938964844,295.42236328125,293.41290283203125,295.4730834960937,295.4606018066406,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610901490792912e-08,0.0010405835928395,-0.0268461238592863,0.0,0.0,0.0,-0.0100730936974287,60.0,15.420503616333008,0.0,-7.382822531099009e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
