time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.766346192918718e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001028449187288,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.596129580633715e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0001028445913107,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0004878375912085,287.7528381347656,294.1499938964844,295.4045104980469,293.4118347167969,295.4717102050781,295.44287109375,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406274814158,1.0614736645209176e-08,0.0010406167712062,-0.0268561635166406,0.0,0.0,0.0,-0.0100749963894486,60.0,15.386992454528809,0.0,-7.383287936590932e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.766346192918718e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001028449187288,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.596129580633715e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0001028445913107,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0004878375912085,287.7528381347656,294.1499938964844,295.4045104980469,293.4118347167969,295.4717102050781,295.44287109375,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406274814158,1.0614736645209176e-08,0.0010406167712062,-0.0268561635166406,0.0,0.0,0.0,-0.0100749963894486,60.0,15.386992454528809,0.0,-7.383287936590932e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,9.766657603904604e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001028481929097,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.596371870022267e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0001028478727675,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,0.0004878532490693,287.7376403808594,294.1499938964844,295.3955383300781,293.4110412597656,295.4709777832031,295.4339904785156,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406604269519,1.0618593115907517e-08,0.0010406497167423,-0.0268662590533494,0.0,0.0,0.0,-0.0100769083946943,60.0,15.37034034729004,0.0,-7.383755473711062e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.767231676960364e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,0.0001028542319545,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,7.596817158628255e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0001028539190883,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004878819745499,287.7225036621094,294.1499938964844,295.38653564453125,293.4100952148437,295.47021484375,295.4250793457031,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407209629192,1.0625717195011932e-08,0.001040710369125,-0.0268849059939384,0.0,0.0,0.0,-0.0100804381072521,60.0,15.35382080078125,0.0,-7.384620204220482e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.769387543201448e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0001028769256663,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.598492811666802e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001028766128001,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004879898042418,287.6924743652344,294.1499938964844,295.3683776855469,293.4076843261719,295.4683837890625,295.4071350097656,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409501846879,1.065252508425374e-08,0.0010409394744783,-0.0269550792872905,0.0,0.0,0.0,-0.0100937271490693,60.0,15.32161808013916,0.0,-7.387873779407529e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.769387543201448e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0001028769256663,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.598492811666802e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001028766128001,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004879898042418,287.6924743652344,294.1499938964844,295.3683776855469,293.4076843261719,295.4683837890625,295.4071350097656,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409501846879,1.065252508425374e-08,0.0010409394744783,-0.0269550792872905,0.0,0.0,0.0,-0.0100937271490693,60.0,15.32161808013916,0.0,-7.387873779407529e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.772199700819328e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001029065315378,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,7.600679236929864e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001029062259476,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0004881304339505,287.6626281738281,294.1499938964844,295.3500061035156,293.404541015625,295.4662780761719,295.3890380859375,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687513096740986e-08,0.0010412378469482,-0.0270466692745685,0.0,0.0,0.0,-0.0101110693067312,60.0,15.290033340454102,0.0,-7.392122114424637e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.772199700819328e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001029065315378,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,7.600679236929864e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001029062259476,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0004881304339505,287.6626281738281,294.1499938964844,295.3500061035156,293.404541015625,295.4662780761719,295.3890380859375,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687513096740986e-08,0.0010412378469482,-0.0270466692745685,0.0,0.0,0.0,-0.0101110693067312,60.0,15.290033340454102,0.0,-7.392122114424637e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.782420238479972e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0001030141575029,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.608628220623359e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0001030138519126,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0004886411479674,287.633056640625,294.1499938964844,295.3316955566406,293.4010009765625,295.4638977050781,295.3707580566406,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423369240015,1.0814812156922926e-08,0.0010423260973766,-0.0273798871785402,0.0,0.0,0.0,-0.0101741747930645,60.0,15.26272678375244,0.0,-7.407587077068456e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.782420238479972e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0001030141575029,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.608628220623359e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0001030138519126,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0004886411479674,287.633056640625,294.1499938964844,295.3316955566406,293.4010009765625,295.4638977050781,295.3707580566406,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423369240015,1.0814812156922926e-08,0.0010423260973766,-0.0273798871785402,0.0,0.0,0.0,-0.0101741747930645,60.0,15.26272678375244,0.0,-7.407587077068456e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.807455353438854e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001032777799991,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.628098683198914e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0001032774744089,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004898917977698,287.6036682128906,294.1499938964844,295.31378173828125,293.3973999023437,295.46124267578125,295.3522033691406,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450035333633,1.1126684462681169e-08,0.0010449923574924,-0.0281962063163518,0.0,0.0,0.0,-0.0103287808597087,60.0,15.25009536743164,-0.0,-7.445542848927289e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.807455353438854e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001032777799991,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.628098683198914e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0001032774744089,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004898917977698,287.6036682128906,294.1499938964844,295.31378173828125,293.3973999023437,295.46124267578125,295.3522033691406,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450035333633,1.1126684462681169e-08,0.0010449923574924,-0.0281962063163518,0.0,0.0,0.0,-0.0103287808597087,60.0,15.25009536743164,-0.0,-7.445542848927289e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.824707376537845e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.0001034594533848,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.641517004230991e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0001034591477946,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004907536203972,287.5890808105469,294.1499938964844,295.304931640625,293.39556884765625,295.4598083496094,295.34283447265625,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468418477103,1.13416191993565e-08,0.001046830555424,-0.0287587586790323,0.0,0.0,0.0,-0.0104353344067931,60.0,15.250722885131836,-0.0,-7.471757612620422e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.846309694694356e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001036869289237,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,7.658317917957902e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0001036866306094,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0004918327322229,287.5744934082031,294.1499938964844,295.2961730957031,293.3937683105469,295.4582824707031,295.3333740234375,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491433786228,1.1610753247737192e-08,0.0010491317370906,-0.0294631328433752,0.0,0.0,0.0,-0.0105687547475099,60.0,15.256214141845703,-0.0,-7.504647925316021e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.9010270787403e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.000104263133835,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,7.700875721639022e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0001042628355207,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004945661057718,287.54547119140625,294.1499938964844,295.2789001464844,293.3900756835937,295.4550170898437,295.3143310546875,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549725266173,1.2292479922848544e-08,0.0010549601865932,-0.0312471445649862,0.0,0.0,0.0,-0.0109067112207412,60.0,15.28281021118164,-0.0,-7.5882830685714e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.9010270787403e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.000104263133835,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,7.700875721639022e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0001042628355207,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004945661057718,287.54547119140625,294.1499938964844,295.2789001464844,293.3900756835937,295.4550170898437,295.3143310546875,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549725266173,1.2292479922848544e-08,0.0010549601865932,-0.0312471445649862,0.0,0.0,0.0,-0.0109067112207412,60.0,15.28281021118164,-0.0,-7.5882830685714e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.967588994186372e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0001049640559358,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,7.75264561525546e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0001049637576215,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004978910437785,287.5165100097656,294.1499938964844,295.26190185546875,293.3863830566406,295.4515075683594,295.2951354980469,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620631510391,1.3121784547820424e-08,0.0010620499961078,-0.0334169566631317,0.0,0.0,0.0,-0.0113178258761763,60.0,15.32526969909668,-0.0,-7.69064740779868e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.967588994186372e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0001049640559358,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,7.75264561525546e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0001049637576215,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004978910437785,287.5165100097656,294.1499938964844,295.26190185546875,293.3863830566406,295.4515075683594,295.2951354980469,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620631510391,1.3121784547820424e-08,0.0010620499961078,-0.0334169566631317,0.0,0.0,0.0,-0.0113178258761763,60.0,15.32526969909668,-0.0,-7.69064740779868e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0001004838923108,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0001058149209711,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,7.815489516360685e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0001058146226569,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0005019272211939,287.4876708984375,294.1499938964844,295.2451477050781,293.3826599121094,295.4476623535156,295.27593994140625,285.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706726461648,1.4128510805733184e-08,0.0010706584434956,-0.0360503494739532,0.0,0.0,0.0,-0.0118169039487838,60.0,15.389046669006348,-0.0,-7.815832248070367e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0001004838923108,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0001058149209711,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,7.815489516360685e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0001058146226569,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0005019272211939,287.4876708984375,294.1499938964844,295.2451477050781,293.3826599121094,295.4476623535156,295.27593994140625,285.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706726461648,1.4128510805733184e-08,0.0010706584434956,-0.0360503494739532,0.0,0.0,0.0,-0.0118169039487838,60.0,15.389046669006348,-0.0,-7.815832248070367e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001013884029816,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0001067674093064,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,7.885840022936463e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001067671109922,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0005064454744569,287.4588623046875,294.1499938964844,295.2286376953125,293.37890625,295.443603515625,295.2568054199219,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803089244291,1.5255494645316503e-08,0.0010802936740219,-0.038997434079647,0.0,0.0,0.0,-0.0123755894601345,60.0,15.466812133789062,-0.0,-7.95716772472588e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001013884029816,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0001067674093064,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,7.885840022936463e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001067671109922,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0005064454744569,287.4588623046875,294.1499938964844,295.2286376953125,293.37890625,295.443603515625,295.2568054199219,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803089244291,1.5255494645316503e-08,0.0010802936740219,-0.038997434079647,0.0,0.0,0.0,-0.0123755894601345,60.0,15.466812133789062,-0.0,-7.95716772472588e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0001018737675622,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.000107278523501,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.923590601421893e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0001072782251867,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0005088700563646,287.4444580078125,294.1499938964844,295.220458984375,293.37701416015625,295.44146728515625,295.247314453125,285.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854811407625,1.58602500022198e-08,0.0010854651918634,-0.0405784733593463,0.0,0.0,0.0,-0.0126753952354192,60.0,15.511656761169434,-0.0,-8.033531884166224e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0001023764052661,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001078078203136,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.962685049278662e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0001078075292753,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0005113808438181,287.4300842285156,294.1499938964844,295.2123107910156,293.3751525878906,295.43927001953125,295.2379150390625,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908364783972,1.6486531251302953e-08,0.0010908200638368,-0.0422154702246189,0.0,0.0,0.0,-0.0129858665168285,60.0,15.55938720703125,-0.0,-8.112998273190898e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0001034026645356,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.000108888518298,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,8.042504487093538e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0001088882272597,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0005165072507224,287.4013671875,294.1499938964844,295.1961669921875,293.3713684082031,295.43463134765625,295.2193908691406,285.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017710203304,1.7765243498502062e-08,0.0011017532087862,-0.0455567799508571,0.0,0.0,0.0,-0.0136197749525308,60.0,15.660876274108888,-0.0,-8.276461471723452e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0001034026645356,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.000108888518298,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,8.042504487093538e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0001088882272597,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0005165072507224,287.4013671875,294.1499938964844,295.1961669921875,293.3713684082031,295.43463134765625,295.2193908691406,285.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017710203304,1.7765243498502062e-08,0.0011017532087862,-0.0455567799508571,0.0,0.0,0.0,-0.0136197749525308,60.0,15.660876274108888,-0.0,-8.276461471723452e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001044160380843,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001099556466215,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,8.121322025544941e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0001099553628591,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0005215692799538,287.3726806640625,294.1499938964844,295.18017578125,293.3676147460937,295.4297180175781,295.2012939453125,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125690070912,1.902792412522558e-08,0.0011125500313937,-0.0488547198474407,0.0,0.0,0.0,-0.0142457392066717,60.0,15.765596389770508,-0.0,-8.439472765076061e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001044160380843,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001099556466215,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,8.121322025544941e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0001099553628591,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0005215692799538,287.3726806640625,294.1499938964844,295.18017578125,293.3676147460937,295.4297180175781,295.2012939453125,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125690070912,1.902792412522558e-08,0.0011125500313937,-0.0488547198474407,0.0,0.0,0.0,-0.0142457392066717,60.0,15.765596389770508,-0.0,-8.439472765076061e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0001053421510732,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001109308868763,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,8.193352550733835e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0001109305958379,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0005261954502202,287.34405517578125,294.1499938964844,295.164306640625,293.36383056640625,295.4245910644531,295.1836242675781,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224368354305,2.0181879278879933e-08,0.0011224165791645,-0.0518673174083232,0.0,0.0,0.0,-0.0148177994415164,60.0,15.866069793701172,-0.0,-8.589836397732142e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0001053421510732,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001109308868763,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,8.193352550733835e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0001109305958379,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0005261954502202,287.34405517578125,294.1499938964844,295.164306640625,293.36383056640625,295.4245910644531,295.1836242675781,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224368354305,2.0181879278879933e-08,0.0011224165791645,-0.0518673174083232,0.0,0.0,0.0,-0.0148177994415164,60.0,15.866069793701172,-0.0,-8.589836397732142e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0001061203365679,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001117503488785,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,8.25387760414742e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0001117500651162,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.000530082732439,287.3155517578125,294.1499938964844,295.1485595703125,293.3600769042969,295.419189453125,295.1664428710937,285.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307290988042,2.1151517870521275e-08,0.0011307079112157,-0.0543976612389087,0.0,0.0,0.0,-0.0152984913438558,60.0,15.953560829162598,-0.0,-8.717207578001762e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0001061203365679,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001117503488785,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,8.25387760414742e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0001117500651162,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.000530082732439,287.3155517578125,294.1499938964844,295.1485595703125,293.3600769042969,295.419189453125,295.1664428710937,285.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307290988042,2.1151517870521275e-08,0.0011307079112157,-0.0543976612389087,0.0,0.0,0.0,-0.0152984913438558,60.0,15.953560829162598,-0.0,-8.717207578001762e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0001064244206645,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001120705637731,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,8.277528831968084e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0001120702800108,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0005316017777658,287.3013916015625,294.1499938964844,295.14068603515625,293.35821533203125,295.4163818359375,295.15802001953125,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339680058881,2.1530413008008512e-08,0.0011339464690536,-0.0553861409425735,0.0,0.0,0.0,-0.0154863195493817,60.0,15.988517761230469,-0.0,-8.767234049855689e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0001066582190105,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.0001123167603509,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,8.29571217764169e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001123164765886,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0005327696562744,287.2872619628906,294.1499938964844,295.1328430175781,293.3563232421875,295.4135437011719,295.14971923828125,285.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364592937752,2.182172131881544e-08,0.0011364374076947,-0.0561460070312023,0.0,0.0,0.0,-0.0156307332217693,60.0,16.016401290893555,-0.0,-8.805792361954445e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0001069165737135,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0001125888156821,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,8.315805462189019e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001125885319197,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0005340602947399,287.25927734375,294.1499938964844,295.1171569824219,293.35260009765625,295.4076538085937,295.1334228515625,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392125161364,2.214360605989896e-08,0.0011391903972253,-0.0569855235517025,0.0,0.0,0.0,-0.015790307894349,60.0,16.045921325683594,-0.0,-8.848496690916363e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0001069165737135,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0001125888156821,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,8.315805462189019e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001125885319197,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0005340602947399,287.25927734375,294.1499938964844,295.1171569824219,293.35260009765625,295.4076538085937,295.1334228515625,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392125161364,2.214360605989896e-08,0.0011391903972253,-0.0569855235517025,0.0,0.0,0.0,-0.015790307894349,60.0,16.045921325683594,-0.0,-8.848496690916363e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0001067442717612,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0001124073678511,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,8.302403875859454e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0001124070913647,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0005331998108886,287.2315979003906,294.1499938964844,295.1015014648437,293.3489074707031,295.401611328125,295.1175231933594,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373780434951,2.1928849847085985e-08,0.0011373561574146,-0.0564254224300384,0.0,0.0,0.0,-0.0156838539987802,60.0,16.036422729492188,-0.0,-8.81999326907135e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0001067442717612,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0001124073678511,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,8.302403875859454e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0001124070913647,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0005331998108886,287.2315979003906,294.1499938964844,295.1015014648437,293.3489074707031,295.401611328125,295.1175231933594,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373780434951,2.1928849847085985e-08,0.0011373561574146,-0.0564254224300384,0.0,0.0,0.0,-0.0156838539987802,60.0,16.036422729492188,-0.0,-8.81999326907135e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.000105910046841,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,0.0001115288687287,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,8.237517613451928e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0001115286067943,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0005290328990668,287.2044372558594,294.1499938964844,295.0858459472656,293.3452453613281,295.3954162597656,295.1020812988281,285.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284905485808,2.0889261875822743e-08,0.0011284697102382,-0.0537133812904357,0.0,0.0,0.0,-0.0151685010641813,60.0,15.955339431762695,-0.0,-8.682664542902786e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
