time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.000105910046841,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,0.0001115288687287,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,8.237517613451928e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0001115286067943,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0005290328990668,287.2044372558594,294.1499938964844,295.0858459472656,293.3452453613281,295.3954162597656,295.1020812988281,285.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284905485808,2.0889261875822743e-08,0.0011284697102382,-0.0537133812904357,0.0,0.0,0.0,-0.0151685010641813,60.0,15.955339431762695,-0.0,-8.682664542902786e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001053509768098,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001109401418943,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,8.194033580366522e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,0.0001109398726839,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0005262403283268,287.1894836425781,294.1499938964844,295.0770568847656,293.3432006835937,295.3918762207031,295.0936584472656,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225333437323,2.0192581828837333e-08,0.0011225132038816,-0.0518952496349811,0.0,0.0,0.0,-0.0148231303319334,60.0,15.885093688964844,-0.0,-8.59123616692159e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0001048813646775,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001104456096072,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,8.15750754554756e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001104453476727,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0005238946177996,287.177978515625,294.1499938964844,295.07012939453125,293.34161376953125,295.3890380859375,295.0871276855469,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175295803695,1.9607385937092665e-08,0.0011175100225955,-0.0503676682710647,0.0,0.0,0.0,-0.0145330280065536,60.0,15.822104454040527,-0.0,-8.514811611348706e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0001043453085003,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001098811117117,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,8.115813398035243e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0001098808570532,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0005212170653976,287.1649475097656,294.1499938964844,295.062255859375,293.3398132324219,295.3858337402344,295.0797119140625,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118177790194,1.893939760577723e-08,0.001111798803322,-0.0486235432326793,0.0,0.0,0.0,-0.0142018813639879,60.0,15.747318267822266,-0.0,-8.42799181555165e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0001037759211612,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001092815145966,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,8.071526826824993e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,0.0001092812599381,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.00051837292267,287.15203857421875,294.1499938964844,295.0543518066406,293.3380126953125,295.3825988769531,295.0723571777344,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057507945224,1.8229879827913464e-08,0.0011057325173169,-0.0467705093324184,0.0,0.0,0.0,-0.0138501459732651,60.0,15.667445182800291,-0.0,-8.336260037822285e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001026212630677,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001080655929399,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,7.981718226801604e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001080653382814,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,0.0005126054165884,287.1268005371094,294.1499938964844,295.0384826660156,293.3344421386719,295.3760070800781,295.057861328125,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934476740658,1.6791069867849728e-08,0.0010934309102594,-0.0430113598704338,0.0,0.0,0.0,-0.0131368730217218,60.0,15.498916625976562,-0.0,-8.151779695708684e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001026212630677,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001080655929399,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,7.981718226801604e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001080653382814,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,0.0005126054165884,287.1268005371094,294.1499938964844,295.0384826660156,293.3344421386719,295.3760070800781,295.057861328125,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934476740658,1.6791069867849728e-08,0.0010934309102594,-0.0430113598704338,0.0,0.0,0.0,-0.0131368730217218,60.0,15.498916625976562,-0.0,-8.151779695708684e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0001014696972561,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001068529309122,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,7.892151188571006e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0001068526835297,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.000506853335537,287.10205078125,294.1499938964844,295.0224914550781,293.3309326171875,295.36932373046875,295.0434875488281,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811757529154,1.5356141247480082e-08,0.0010811603860929,-0.0392605736851692,0.0,0.0,0.0,-0.0124255158007144,60.0,15.32472801208496,-0.0,-7.969850912559195e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0001014696972561,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001068529309122,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,7.892151188571006e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0001068526835297,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.000506853335537,287.10205078125,294.1499938964844,295.0224914550781,293.3309326171875,295.36932373046875,295.0434875488281,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811757529154,1.5356141247480082e-08,0.0010811603860929,-0.0392605736851692,0.0,0.0,0.0,-0.0124255158007144,60.0,15.32472801208496,-0.0,-7.969850912559195e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001004083169391,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001057352274074,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,7.80959744588472e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.0001057349945767,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0005015517235733,287.0780029296875,294.1499938964844,295.0063781738281,293.32745361328125,295.362548828125,295.0292663574219,285.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033602724339287e-08,0.0010698529658839,-0.0358021147549152,0.0,0.0,0.0,-0.0117698842659592,60.0,15.155169486999512,-0.0,-7.803986790122509e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001004083169391,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001057352274074,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,7.80959744588472e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.0001057349945767,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0005015517235733,287.0780029296875,294.1499938964844,295.0063781738281,293.32745361328125,295.362548828125,295.0292663574219,285.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033602724339287e-08,0.0010698529658839,-0.0358021147549152,0.0,0.0,0.0,-0.0117698842659592,60.0,15.155169486999512,-0.0,-7.803986790122509e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.942363249137998e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001046983015839,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.733009988442063e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0001046980687533,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0004966332344338,287.0544128417969,294.1499938964844,294.99005126953125,293.3240661621094,295.35565185546875,295.01513671875,285.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593745391815,1.2806652627261885e-08,0.0010593617334961,-0.032592486590147,0.0,0.0,0.0,-0.011161632835865,60.0,14.991847038269045,-0.0,-7.651668454400351e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.942363249137998e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001046983015839,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.733009988442063e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0001046980687533,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0004966332344338,287.0544128417969,294.1499938964844,294.99005126953125,293.3240661621094,295.35565185546875,295.01513671875,285.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593745391815,1.2806652627261885e-08,0.0010593617334961,-0.032592486590147,0.0,0.0,0.0,-0.011161632835865,60.0,14.991847038269045,-0.0,-7.651668454400351e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,9.897999552777036e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,0.0001042311268975,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,7.698503759456798e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.0001042308940668,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0004944172687828,287.0428161621094,294.1499938964844,294.9818115234375,293.3223571777344,295.3521423339844,295.008056640625,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546472622081,1.225386458969524e-08,0.001054634922184,-0.0311460942029953,0.0,0.0,0.0,-0.0108875930309295,60.0,14.915046691894531,-0.0,-7.583533090382846e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,9.856836550170556e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0001037976544466,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,7.666487363167107e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0001037974288919,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,0.0004923611995764,287.0313415527344,294.1499938964844,294.9735412597656,293.3207092285156,295.3486328125,295.0010070800781,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050260849297,1.1740965533135752e-08,0.0010502490913495,-0.029803903773427,0.0,0.0,0.0,-0.0106333261355757,60.0,14.841766357421877,-0.0,-7.520586819964592e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,9.784766007214785e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001030387065839,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,7.610431202920154e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0001030384810292,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,0.0004887612303718,287.0087890625,294.1499938964844,294.956787109375,293.3174133300781,295.34149169921875,294.9868469238281,285.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425805812701,1.0842943432010088e-08,0.0010425697546452,-0.0274535175412893,0.0,0.0,0.0,-0.0101881362497806,60.0,14.707521438598633,-0.0,-7.411006208712936e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,9.784766007214785e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001030387065839,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,7.610431202920154e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0001030384810292,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,0.0004887612303718,287.0087890625,294.1499938964844,294.956787109375,293.3174133300781,295.34149169921875,294.9868469238281,285.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425805812701,1.0842943432010088e-08,0.0010425697546452,-0.0274535175412893,0.0,0.0,0.0,-0.0101881362497806,60.0,14.707521438598633,-0.0,-7.411006208712936e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,9.722971299197523e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001023879667627,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,7.562367682112381e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,0.000102387748484,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0004856746236328,286.9866027832031,294.1499938964844,294.9397888183594,293.3141784667969,295.3341979980469,294.9725646972656,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359957814216,1.0072970013652592e-08,0.0010359857697039,-0.0254379138350486,0.0,0.0,0.0,-0.0098064271733164,60.0,14.58621597290039,-0.0,-7.31769063122556e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,9.722971299197523e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001023879667627,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,7.562367682112381e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,0.000102387748484,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0004856746236328,286.9866027832031,294.1499938964844,294.9397888183594,293.3141784667969,295.3341979980469,294.9725646972656,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359957814216,1.0072970013652592e-08,0.0010359857697039,-0.0254379138350486,0.0,0.0,0.0,-0.0098064271733164,60.0,14.58621597290039,-0.0,-7.31769063122556e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,9.674087777966632e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001018732000375,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,7.524346438003704e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0001018729890347,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0004832329577766,286.96490478515625,294.1499938964844,294.9225158691406,293.3110046386719,295.3267822265625,294.9580993652344,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307864286005,9.463875905169061e-09,0.0010307769989594,-0.0238432362675666,0.0,0.0,0.0,-0.0095044709742069,60.0,14.481550216674805,-0.0,-7.244290856078808e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,9.674087777966632e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001018732000375,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,7.524346438003704e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0001018729890347,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0004832329577766,286.96490478515625,294.1499938964844,294.9225158691406,293.3110046386719,295.3267822265625,294.9580993652344,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307864286005,9.463875905169061e-09,0.0010307769989594,-0.0238432362675666,0.0,0.0,0.0,-0.0095044709742069,60.0,14.481550216674805,-0.0,-7.244290856078808e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,9.647048864280804e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001015884554362,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,7.503315282519907e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,0.0001015882444335,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,0.0004818823654204,286.951171875,294.1499938964844,294.9112854003906,293.3090209960937,295.32196044921875,294.9486999511719,285.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279044508934,9.126956079796857e-09,0.0010278952540829,-0.0229610633105039,0.0,0.0,0.0,-0.0093374419957399,60.0,14.42078971862793,-0.0,-7.203848184644812e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,9.634051821194588e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0001014515946735,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,7.49320606701076e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228332519531,0.0,0.0,0.0001014513836707,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.0004812332044821,286.9435119628906,294.1499938964844,294.9049072265625,293.30792236328125,295.3192138671875,294.9433898925781,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265189921483,8.965011843997672e-09,0.0010265100281685,-0.0225370191037654,0.0,0.0,0.0,-0.0092571564018726,60.0,14.388827323913574,-0.0,-7.184449657415827e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,9.617919567972422e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001012817083392,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,7.480658678105101e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0001012814973364,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0004804274067282,286.9329528808594,294.1499938964844,294.89599609375,293.306396484375,295.3153686523437,294.9359130859375,285.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248009348288,8.76399663951588e-09,0.0010247922036796,-0.022010650485754,0.0,0.0,0.0,-0.0091575104743242,60.0,14.34807014465332,-0.0,-7.160407022865911e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,9.603922080714256e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001011343047139,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,7.469770935131237e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0001011340937111,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0004797282454092,286.9225158691406,294.1499938964844,294.8869934082031,293.3049011230469,295.3114929199219,294.9283142089844,285.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233093053102,8.58957616145517e-09,0.0010233006905764,-0.0215539094060659,0.0,0.0,0.0,-0.009071041829884,60.0,14.310332298278809,-0.0,-7.13957817310984e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945129394531,0.0,0.0,9.582567872712389e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001009094266919,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,7.453161379089579e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0001009092229651,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.0004786616773344,286.90185546875,294.1499938964844,294.8686828613281,293.3019714355469,295.3035888671875,294.9127197265625,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210331529378,8.32348412416195e-09,0.00102102488745,-0.0208570882678031,0.0,0.0,0.0,-0.0089391265064477,60.0,14.244277000427246,-0.0,-7.10785954538551e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945129394531,0.0,0.0,9.582567872712389e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001009094266919,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,7.453161379089579e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0001009092229651,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.0004786616773344,286.90185546875,294.1499938964844,294.8686828613281,293.3019714355469,295.3035888671875,294.9127197265625,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210331529378,8.32348412416195e-09,0.00102102488745,-0.0208570882678031,0.0,0.0,0.0,-0.0089391265064477,60.0,14.244277000427246,-0.0,-7.10785954538551e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.567362576490268e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001007493046927,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,7.441334309987724e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,0.0001007491082418,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0004779022710863,286.8814697265625,294.1499938964844,294.8500061035156,293.2991027832031,295.2955017089844,294.8966979980469,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194118367508,8.134008133708903e-09,0.0010194036876782,-0.0203608851879835,0.0,0.0,0.0,-0.0088451895862817,60.0,14.18692684173584,-0.0,-7.08531757709352e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.567362576490268e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001007493046927,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,7.441334309987724e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,0.0001007491082418,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0004779022710863,286.8814697265625,294.1499938964844,294.8500061035156,293.2991027832031,295.2955017089844,294.8966979980469,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194118367508,8.134008133708903e-09,0.0010194036876782,-0.0203608851879835,0.0,0.0,0.0,-0.0088451895862817,60.0,14.18692684173584,-0.0,-7.08531757709352e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,9.560179751133546e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001006736638373,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,7.435747102135792e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0001006734601105,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0004775435663759,286.8614196777344,294.1499938964844,294.8268127441406,293.29351806640625,295.28717041015625,294.8790283203125,285.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186465224251,8.04448152535997e-09,0.0010186384897679,-0.020126424729824,0.0,0.0,0.0,-0.0088008102029562,60.0,14.1380615234375,-0.0,-7.074678620710986e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,9.560179751133546e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001006736638373,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,7.435747102135792e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0001006734601105,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0004775435663759,286.8614196777344,294.1499938964844,294.8268127441406,293.29351806640625,295.28717041015625,294.8790283203125,285.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186465224251,8.04448152535997e-09,0.0010186384897679,-0.020126424729824,0.0,0.0,0.0,-0.0088008102029562,60.0,14.1380615234375,-0.0,-7.074678620710986e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,9.558933379594237e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001006605307338,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,7.43477648939006e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,0.000100660334283,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0004774814005941,286.8416442871094,294.1499938964844,294.7954406738281,293.2826538085937,295.2784729003906,294.8583984375,285.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185132268816,8.028920639446824e-09,0.0010185051942244,-0.020085671916604,0.0,0.0,0.0,-0.0087930941954255,60.0,14.091697692871094,-0.0,-7.072830499055274e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,9.558933379594237e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001006605307338,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,7.43477648939006e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,0.000100660334283,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0004774814005941,286.8416442871094,294.1499938964844,294.7954406738281,293.2826538085937,295.2784729003906,294.8583984375,285.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185132268816,8.028920639446824e-09,0.0010185051942244,-0.020085671916604,0.0,0.0,0.0,-0.0087930941954255,60.0,14.091697692871094,-0.0,-7.072830499055274e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,9.559880709275605e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0001006705060717,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,7.435513543896377e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001006703096209,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.00047752878163,286.83184814453125,294.1499938964844,294.7768859863281,293.2753601074219,295.2739562988281,294.8465270996094,285.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186143917962,8.040712096146763e-09,0.001018606359139,-0.0201165527105331,0.0,0.0,0.0,-0.0087989419698715,60.0,14.068300247192385,-0.0,-7.074230978787456e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.561338811181486e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001006858583423,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,7.436647138092667e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,0.0001006856618914,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0004776016285177,286.8221130371094,294.1499938964844,294.7565002441406,293.2668762207031,295.26934814453125,294.8337707519531,285.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187695734202,8.058858469439656e-09,0.001018761540763,-0.0201640762388706,0.0,0.0,0.0,-0.0088079376146197,60.0,14.044184684753418,-0.0,-7.076386765447752e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,9.564257197780536e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0001007165919872,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,7.43891650927253e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,0.0001007163955364,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,0.0004777475260198,286.8028259277344,294.1499938964844,294.71063232421875,293.2465209960937,295.2596435546875,294.80426025390625,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190804023295,8.095194736768008e-09,0.001019072253257,-0.0202592369168996,0.0,0.0,0.0,-0.0088259512558579,60.0,13.991880416870115,-0.0,-7.080704023110229e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,9.564257197780536e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0001007165919872,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,7.43891650927253e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,0.0001007163955364,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,0.0004777475260198,286.8028259277344,294.1499938964844,294.71063232421875,293.2465209960937,295.2596435546875,294.80426025390625,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190804023295,8.095194736768008e-09,0.001019072253257,-0.0202592369168996,0.0,0.0,0.0,-0.0088259512558579,60.0,13.991880416870115,-0.0,-7.080704023110229e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,9.564276115270332e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001007167811621,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,7.438930333591998e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.0001007165919872,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0004777485446538,286.7838134765625,294.1499938964844,294.6584777832031,293.22198486328125,295.2492370605469,294.7688903808594,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190822649747,8.095399017804539e-09,0.0010190741159021,-0.0202597733587026,0.0,0.0,0.0,-0.0088260527700185,60.0,13.931109428405762,-0.0,-7.080728181563245e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,9.564276115270332e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001007167811621,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,7.438930333591998e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.0001007165919872,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0004777485446538,286.7838134765625,294.1499938964844,294.6584777832031,293.22198486328125,295.2492370605469,294.7688903808594,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190822649747,8.095399017804539e-09,0.0010190741159021,-0.0202597733587026,0.0,0.0,0.0,-0.0088260527700185,60.0,13.931109428405762,-0.0,-7.080728181563245e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
