time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,9.557418525218964e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001006445672828,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,7.43359632906504e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0001006443781079,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0004774061089847,286.7650756835937,294.1499938964844,294.6006774902344,293.193603515625,295.238037109375,294.7279663085937,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183516424149,8.009932273012055e-09,0.0010183436097577,-0.0200359430164098,0.0,0.0,0.0,-0.0087836850434541,60.0,13.858102798461914,-0.0,-7.070575236411969e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,9.557418525218964e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001006445672828,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,7.43359632906504e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0001006443781079,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0004774061089847,286.7650756835937,294.1499938964844,294.6006774902344,293.193603515625,295.238037109375,294.7279663085937,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183516424149,8.009932273012055e-09,0.0010183436097577,-0.0200359430164098,0.0,0.0,0.0,-0.0087836850434541,60.0,13.858102798461914,-0.0,-7.070575236411969e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,9.546104411128908e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001005254162009,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,7.424796058330685e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.000100525234302,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0004768409708049,286.75177001953125,294.1499938964844,294.5558776855469,293.17095947265625,295.2294006347656,294.6954345703125,285.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171461617574,7.868941054312018e-09,0.0010171382455155,-0.0196666959673166,0.0,0.0,0.0,-0.0087137911468744,60.0,13.79549789428711,-0.0,-7.053841244442084e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,9.540003520669416e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001004611694952,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,7.420049951178953e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0001004609803203,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.0004765362537,286.7466125488281,294.1499938964844,294.5378112792969,293.1617126464844,295.2259216308594,294.6822509765625,285.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164960986003,7.792917422477785e-09,0.0010164882987737,-0.0194675903767347,0.0,0.0,0.0,-0.0086761033162474,60.0,13.768759727478027,-0.0,-7.044826588753494e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.526508074486628e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0001003190554911,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,7.409553654724732e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,0.0001003188735921,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,0.0004758622089866,286.7375183105469,294.1499938964844,294.50469970703125,293.14459228515625,295.2195129394531,294.6578674316406,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624766595881738e-09,0.0010150506859645,-0.0190271977335214,0.0,0.0,0.0,-0.0085927443578839,60.0,13.716544151306152,-0.0,-7.024908654784667e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,9.509884694125505e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001001440032268,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,7.396624278044328e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0001001438213279,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,0.0004750318767037,286.728515625,294.1499938964844,294.4705505371094,293.1267395019531,295.212890625,294.6327514648437,285.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132873430848,7.417638947515571e-09,0.0010132798925042,-0.0184847097843885,0.0,0.0,0.0,-0.0084900651127099,60.0,13.659380912780762,-0.0,-7.000411983426602e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.470181248616429e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.9725897598546e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,7.36574293114245e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.972572297556326e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004730487125925,286.71075439453125,294.1499938964844,294.3995056152344,293.0889892578125,295.1988830566406,294.5810241699219,285.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090565774589,6.922939110864945e-09,0.0010090497089549,-0.017188973724842,0.0,0.0,0.0,-0.0082448199391365,60.0,13.531952857971191,-0.0,-6.94207784590617e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.470181248616429e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.9725897598546e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,7.36574293114245e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.972572297556326e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004730487125925,286.71075439453125,294.1499938964844,294.3995056152344,293.0889892578125,295.1988830566406,294.5810241699219,285.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090565774589,6.922939110864945e-09,0.0010090497089549,-0.017188973724842,0.0,0.0,0.0,-0.0082448199391365,60.0,13.531952857971191,-0.0,-6.94207784590617e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.411181235918777e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,9.910458902595563e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,7.319852738874033e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,9.910441440297292e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,0.0004701016587205,286.6933288574219,294.1499938964844,294.3253173828125,293.04888916015625,295.18389892578125,294.528564453125,285.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027711978182,6.187819145964113e-09,0.0010027650278061,-0.0152633674442768,0.0,0.0,0.0,-0.0078803962096571,60.0,13.385086059570312,-0.0,-6.855844247866116e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.411181235918777e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,9.910458902595563e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,7.319852738874033e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,9.910441440297292e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,0.0004701016587205,286.6933288574219,294.1499938964844,294.3253173828125,293.04888916015625,295.18389892578125,294.528564453125,285.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027711978182,6.187819145964113e-09,0.0010027650278061,-0.0152633674442768,0.0,0.0,0.0,-0.0078803962096571,60.0,13.385086059570312,-0.0,-6.855844247866116e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,9.327742736786604e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.822593710850924e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,7.254954834934324e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,9.82257624855265e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,0.0004659338446799,286.67633056640625,294.1499938964844,294.24859619140625,293.0067749023437,295.1679077148437,294.4794006347656,285.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938803268596,5.148229398344029e-09,0.0009938750881701,-0.0125399380922317,0.0,0.0,0.0,-0.007365025114268,60.0,13.204611778259276,-0.0,-6.734813240427684e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,9.327742736786604e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.822593710850924e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,7.254954834934324e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,9.82257624855265e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,0.0004659338446799,286.67633056640625,294.1499938964844,294.24859619140625,293.0067749023437,295.1679077148437,294.4794006347656,285.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938803268596,5.148229398344029e-09,0.0009938750881701,-0.0125399380922317,0.0,0.0,0.0,-0.007365025114268,60.0,13.204611778259276,-0.0,-6.734813240427684e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,9.254001633962616e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.74494032561779e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,7.197600643849e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.744923590915278e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0004622504638973,286.65972900390625,294.1499938964844,294.1700134277344,292.9630432128906,295.1509704589844,294.43463134765625,285.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860228747129,4.229474992456517e-09,0.0009860186837613,-0.0101328324526548,0.0,0.0,0.0,-0.006909558083862,60.0,13.016139030456545,-0.0,-6.628746973547095e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,9.254001633962616e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.74494032561779e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,7.197600643849e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.744923590915278e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0004622504638973,286.65972900390625,294.1499938964844,294.1700134277344,292.9630432128906,295.1509704589844,294.43463134765625,285.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860228747129,4.229474992456517e-09,0.0009860186837613,-0.0101328324526548,0.0,0.0,0.0,-0.006909558083862,60.0,13.016139030456545,-0.0,-6.628746973547095e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,9.219568892149256e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,9.708680590847508e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,7.170819299062714e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,9.708663856144994e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.0004605305439326,286.6515808105469,294.1499938964844,294.13018798828125,292.9407043457031,295.14208984375,294.4142150878906,285.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823536965996,3.800471493065061e-09,0.0009823498548939,-0.0090087950229644,0.0,0.0,0.0,-0.0066968803294003,60.0,12.922852516174316,-0.0,-6.579508493587127e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,9.187236719299108e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.674633474787696e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,7.145671406760812e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.674616740085185e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,0.0004589155432768,286.6435241699219,294.1499938964844,294.09014892578125,292.9180908203125,295.1329650878906,294.3951721191406,285.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789085015654,3.3976392810330923e-09,0.0009789051255211,-0.0079532992094755,0.0,0.0,0.0,-0.0064971782267093,60.0,12.830955505371094,-0.0,-6.533440455314121e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,9.13046533241868e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.614849841454998e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,7.101515075191855e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.614833834348246e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0004560798115562,286.6277160644531,294.1499938964844,294.0096435546875,292.8722839355469,295.1139831542969,294.3616638183594,285.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972858921159,2.6903161920444063e-09,0.0009728561853989,-0.0060999197885394,0.0,0.0,0.0,-0.0061465250328183,60.0,12.653680801391602,-0.0,-6.452942358237125e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,9.13046533241868e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.614849841454998e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,7.101515075191855e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.614833834348246e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0004560798115562,286.6277160644531,294.1499938964844,294.0096435546875,292.8722839355469,295.1139831542969,294.3616638183594,285.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972858921159,2.6903161920444063e-09,0.0009728561853989,-0.0060999197885394,0.0,0.0,0.0,-0.0061465250328183,60.0,12.653680801391602,-0.0,-6.452942358237125e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,9.08433648874052e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.566273365635423e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,7.065635873004794e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,9.566257358528674e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,0.000453775661299,286.6121826171875,294.1499938964844,293.9291687011719,292.8260498046875,295.09405517578125,294.3341064453125,285.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679424692876,2.115584374351442e-09,0.0009679403738118,-0.0045939199626445,0.0,0.0,0.0,-0.0058615989983081,60.0,12.486676216125488,-0.0,-6.387900697291117e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,9.08433648874052e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.566273365635423e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,7.065635873004794e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,9.566257358528674e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,0.000453775661299,286.6121826171875,294.1499938964844,293.9291687011719,292.8260498046875,295.09405517578125,294.3341064453125,285.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679424692876,2.115584374351442e-09,0.0009679403738118,-0.0045939199626445,0.0,0.0,0.0,-0.0058615989983081,60.0,12.486676216125488,-0.0,-6.387900697291117e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,9.050717926584184e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.530870011076332e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,7.039487536530942e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,9.53085473156534e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.0004520964284893,286.5970153808594,294.1499938964844,293.84930419921875,292.7797546386719,295.0730895996094,294.31256103515625,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964360544458,1.6967175442417215e-09,0.0009643588564358,-0.0034963197540491,0.0,0.0,0.0,-0.005653949920088,60.0,12.333489418029783,-0.0,-6.340705738239194e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,9.050717926584184e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.530870011076332e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,7.039487536530942e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,9.53085473156534e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.0004520964284893,286.5970153808594,294.1499938964844,293.84930419921875,292.7797546386719,295.0730895996094,294.31256103515625,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964360544458,1.6967175442417215e-09,0.0009643588564358,-0.0034963197540491,0.0,0.0,0.0,-0.005653949920088,60.0,12.333489418029783,-0.0,-6.340705738239194e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,9.02556857909076e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,9.504386980552226e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,7.019926852080971e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,9.504371701041237e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0004508402489591,286.5592346191406,294.1499938964844,293.7862854003906,292.74298095703125,295.0489807128906,294.2965393066406,285.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054739588871,1.527409754231712e-09,0.0011054724454879,-0.0029101017862558,0.0,0.0,0.0,-0.0062866187654435,60.0,13.121764183044434,-0.0,-6.305516109250675e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,9.022841550176965e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,9.501515160081908e-05,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092956542969,0.0,0.0,7.017805910436437e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,9.501499880570918e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,0.0004507040430326,286.553955078125,294.1499938964844,293.7707214355469,292.7338256835937,295.0438842773437,294.2934265136719,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852605337277,1.47347367640549e-09,0.0010852590203285,-0.0027885178569704,0.0,0.0,0.0,-0.0061605935916304,60.0,13.069842338562012,-0.0,-6.301705468558795e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,9.019127173814924e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.497603605268524e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,7.014916627667844e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,9.497588325757532e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004505185352172,286.5466003417969,294.1499938964844,293.7320861816406,292.71112060546875,295.0468444824219,294.27471923828125,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627294493839,1.3048540026261435e-09,0.0009627281688153,-0.002467748010531,0.0,0.0,0.0,-0.0054683326743543,60.0,11.928024291992188,-0.0,-6.296517085502273e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,9.01245730347e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,9.49057939578779e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,7.009728869888932e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,9.4905641162768e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,0.0004501854127738,286.53936767578125,294.1499938964844,293.6940002441406,292.68865966796875,295.03485107421875,294.2685852050781,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602857753634,1.220012424418826e-09,0.0009602845530025,-0.0022471435368061,0.0,0.0,0.0,-0.0054176365956664,60.0,11.92601203918457,-0.0,-6.28720684403561e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.00395170901902e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,9.481621964368968e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,7.003112114034593e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,9.48160668485798e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0004497605841606,286.5401611328125,294.1499938964844,293.61981201171875,292.6446838378906,295.0160217285156,294.2592163085937,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000886934925802,1.0414575868367135e-09,0.0008869338780641,-0.00185107300058,0.0,0.0,0.0,-0.0049680909141898,60.0,11.405838012695312,-0.0,-6.275342201433888e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.00395170901902e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,9.481621964368968e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,7.003112114034593e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,9.48160668485798e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0004497605841606,286.5401611328125,294.1499938964844,293.61981201171875,292.6446838378906,295.0160217285156,294.2592163085937,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000886934925802,1.0414575868367135e-09,0.0008869338780641,-0.00185107300058,0.0,0.0,0.0,-0.0049680909141898,60.0,11.405838012695312,-0.0,-6.275342201433888e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.004016465041786e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.48168963077478e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.003162318142131e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,9.481675078859551e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0004497639019973,286.5921630859375,294.1499938964844,293.5487670898437,292.6023254394531,294.9990234375,294.2433166503906,285.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006433861562982,7.982974836728825e-10,0.0006433853413909,-0.0014553511282429,0.0,0.0,0.0,-0.0036337920464575,60.0,8.957047462463379,-0.0,-6.275429598190385e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.004016465041786e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.48168963077478e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.003162318142131e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,9.481675078859551e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0004497639019973,286.5921630859375,294.1499938964844,293.5487670898437,292.6023254394531,294.9990234375,294.2433166503906,285.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006433861562982,7.982974836728825e-10,0.0006433853413909,-0.0014553511282429,0.0,0.0,0.0,-0.0036337920464575,60.0,8.957047462463379,-0.0,-6.275429598190385e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.003420564113185e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.481062443228438e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,7.002698112046346e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,9.48104789131321e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81561279296875,0.0,0.0,0.0004497341578826,286.580078125,294.1499938964844,293.48150634765625,292.5619506835937,294.96490478515625,294.23046875,285.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125513660255,5.59724544491047e-10,0.0004125508130528,-0.0010589741868898,0.0,0.0,0.0,-0.0023654904216527,60.0,8.076268196105957,-0.0,-6.27459755264681e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.003420564113185e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.481062443228438e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,7.002698112046346e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,9.48104789131321e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81561279296875,0.0,0.0,0.0004497341578826,286.580078125,294.1499938964844,293.48150634765625,292.5619506835937,294.96490478515625,294.23046875,285.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125513660255,5.59724544491047e-10,0.0004125508130528,-0.0010589741868898,0.0,0.0,0.0,-0.0023654904216527,60.0,8.076268196105957,-0.0,-6.27459755264681e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81085205078125,0.0,0.0,3.133463906124234e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,3.299697709735483e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,2.4371516701648943e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,3.299692616565153e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,0.0001565211568959,286.5773620605469,294.1499938964844,293.41864013671875,292.5240478515625,294.92889404296875,294.2156066894531,285.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338469250593,4.1756548219140655e-10,0.0003338464885018,-0.0007639401592314,0.0,0.0,0.0,-0.001880470663309,60.0,6.650595664978027,-0.0,-7.600115203842961e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81085205078125,0.0,0.0,3.133463906124234e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,3.299697709735483e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,2.4371516701648943e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,3.299692616565153e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,0.0001565211568959,286.5773620605469,294.1499938964844,293.41864013671875,292.5240478515625,294.92889404296875,294.2156066894531,285.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338469250593,4.1756548219140655e-10,0.0003338464885018,-0.0007639401592314,0.0,0.0,0.0,-0.001880470663309,60.0,6.650595664978027,-0.0,-7.600115203842961e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,2.4772209144430235e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,2.6086403522640467e-05,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,1.9267379684606567e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,2.608636350487359e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0001237408578163,286.5789489746094,294.1499938964844,293.3890686035156,292.5061340332031,294.9248352050781,294.2157592773437,285.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002717314637266,3.3792918463504407e-10,0.0002717311435844,-0.0006166904349811,0.0,0.0,0.0,-0.0015293977921828,60.0,5.732315540313721,-0.0,-4.750072779557968e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,2.2963636183703784e-06,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,2.418188387309783e-06,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,1.7860702428151851e-06,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,2.4181845219573006e-06,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,1.1470677236502524e-05,286.6423645019531,294.1499938964844,293.3608093261719,292.4889831542969,294.8736572265625,294.1897888183594,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003152920689899,3.2189037546537236e-10,0.0003152917488478,-0.0005309636471793,0.0,0.0,0.0,-0.0017315107397735,60.0,5.862412929534912,-0.0,-4.0818029511946457e-11,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,9.020303696161136e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.498840518062934e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,7.015829032752663e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,9.498825966147706e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0004505776742007,286.9309387207031,294.1499938964844,293.30865478515625,292.4572448730469,294.5531005859375,294.04205322265625,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0003895367844961,-3.5156676181369306e-11,-0.0003895367553923,-0.0002971091598737,0.0,0.0,0.0,0.0019354906398802,60.0,9.992901802062988,-0.0,-6.298145649452637e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,9.020303696161136e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.498840518062934e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,7.015829032752663e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,9.498825966147706e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0004505776742007,286.9309387207031,294.1499938964844,293.30865478515625,292.4572448730469,294.5531005859375,294.04205322265625,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0003895367844961,-3.5156676181369306e-11,-0.0003895367553923,-0.0002971091598737,0.0,0.0,0.0,0.0019354906398802,60.0,9.992901802062988,-0.0,-6.298145649452637e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,4.362488198239589e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,4.593922767526237e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768737792969,0.0,0.0,3.3930641620827373e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,4.593915946315974e-06,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,2.179128205170855e-05,286.94171142578125,294.1499938964844,293.2628173828125,292.42919921875,294.5159606933594,294.0387268066406,285.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.154358849627896e-05,1.0327079469352184e-10,9.154348663287236e-05,-0.0001799572492018,0.0,0.0,0.0,-0.0005087531171739,60.0,5.324713706970215,-0.0,-1.4731225961295275e-10,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
