time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,4.362488198239589e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,4.593922767526237e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768737792969,0.0,0.0,3.3930641620827373e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,4.593915946315974e-06,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,2.179128205170855e-05,286.94171142578125,294.1499938964844,293.2628173828125,292.42919921875,294.5159606933594,294.0387268066406,285.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.154358849627896e-05,1.0327079469352184e-10,9.154348663287236e-05,-0.0001799572492018,0.0,0.0,0.0,-0.0005087531171739,60.0,5.324713706970215,-0.0,-1.4731225961295275e-10,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,9.048727224580944e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,9.52877089730464e-05,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,7.037934847176075e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,9.528757072985172e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0004519975627772,287.1468200683594,294.1499938964844,293.223876953125,292.40533447265625,294.36767578125,294.0082397460937,285.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0014070904580876,-7.032924242977852e-10,-0.0014070897595956,0.0004418769967742,0.0,0.0,0.0,0.0073528201319277,60.0,5.934351921081543,-0.0,-6.337894831176527e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,9.048727224580944e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,9.52877089730464e-05,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,7.037934847176075e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,9.528757072985172e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0004519975627772,287.1468200683594,294.1499938964844,293.223876953125,292.40533447265625,294.36767578125,294.0082397460937,285.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0014070904580876,-7.032924242977852e-10,-0.0014070897595956,0.0004418769967742,0.0,0.0,0.0,0.0073528201319277,60.0,5.934351921081543,-0.0,-6.337894831176527e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,1.197582150780363e-06,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,1.2611150168595486e-06,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,9.314575777352728e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,1.261113197870145e-06,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,5.982103630230995e-06,287.1534729003906,294.1499938964844,293.1958312988281,292.3880615234375,294.3359069824219,294.00830078125,285.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.569076958840014e-06,9.758862121178602e-12,6.569067409145646e-06,-1.9087154214503244e-05,0.0,0.0,0.0,-3.79478296963498e-05,60.0,3.5508904457092285,-0.0,-1.1101476508901252e-11,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,8.614019861852285e-07,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.071002295968356e-07,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,6.69982796352997e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.070988653547828e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,4.30283307650825e-06,287.1534423828125,294.1499938964844,293.1925048828125,292.3860168457031,294.3358154296875,294.0082702636719,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.492231583863033e-06,1.1794181950519622e-11,9.492219760431908e-06,-2.151489388779737e-05,0.0,0.0,0.0,-5.341906216926873e-05,60.0,3.2268731594085693,-0.0,-5.743569248678471e-12,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,4.3423398210507003e-07,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,4.572705449845671e-07,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,3.377392943093583e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,4.572698628635408e-07,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,2.169064373447327e-06,287.15313720703125,294.1499938964844,293.1798400878906,292.3782043457031,294.3362731933594,294.0082397460937,285.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.62702246295521e-06,5.787187135758432e-12,4.627016551239649e-06,-1.0587602446321398e-05,0.0,0.0,0.0,-2.6062669348903e-05,60.0,2.3728818893432617,-0.0,-1.459545917285865e-12,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,1.853835840393004e-07,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,1.9521836236435774e-07,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.441879788899314e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,1.952180781472635e-07,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,9.260189699489274e-07,287.15313720703125,294.1499938964844,293.1693115234375,292.3717041015625,294.3362731933594,294.0082397460937,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753667857003165e-06,2.470697257894728e-12,1.9753642845898867e-06,-4.5200599743111525e-06,0.0,0.0,0.0,-1.1126670869998634e-05,60.0,1.912122130393982,-0.0,-2.660190047843597e-13,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,1.5272309639158266e-08,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,1.6082521980820275e-08,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,1.1878524830422066e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,1.6082497111824523e-08,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,7.628749187915673e-08,287.1530456542969,294.1499938964844,293.1549377441406,292.3628234863281,294.3363037109375,294.0082397460937,285.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6269785874101217e-07,2.035007091224367e-13,1.6269765978904618e-07,-3.723118595644337e-07,0.0,0.0,0.0,-9.164359653368592e-07,60.0,1.4479691982269287,-0.0,-1.8054255278423604e-15,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,1.5272309639158266e-08,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,1.6082521980820275e-08,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,1.1878524830422066e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,1.6082497111824523e-08,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,7.628749187915673e-08,287.1530456542969,294.1499938964844,293.1549377441406,292.3628234863281,294.3363037109375,294.0082397460937,285.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6269785874101217e-07,2.035007091224367e-13,1.6269765978904618e-07,-3.723118595644337e-07,0.0,0.0,0.0,-9.164359653368592e-07,60.0,1.4479691982269287,-0.0,-1.8054255278423604e-15,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,-2.10281125845313e-09,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,-2.2143675781904903e-09,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,-1.635528379395623e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,-2.214364247521416e-09,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,-1.0503860004007493e-08,287.1530456542969,294.1499938964844,293.1499938964844,292.3597717285156,294.3363037109375,294.0082397460937,285.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,2.247302788305205e-08,-2.812502936436461e-14,-2.2472999461342624e-08,5.1381086052515457e-08,0.0,0.0,0.0,1.2658711057156324e-07,60.0,1.2449060678482056,-0.0,-3.422714886939064e-17,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,-2.10281125845313e-09,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,-2.2143675781904903e-09,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,-1.635528379395623e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,-2.214364247521416e-09,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,-1.0503860004007493e-08,287.1530456542969,294.1499938964844,293.1499938964844,292.3597717285156,294.3363037109375,294.0082397460937,285.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,2.247302788305205e-08,-2.812502936436461e-14,-2.2472999461342624e-08,5.1381086052515457e-08,0.0,0.0,0.0,1.2658711057156324e-07,60.0,1.2449060678482056,-0.0,-3.422714886939064e-17,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.4868385128939963e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.6187677026889844e-10,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9342177859371643e-10,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6187640944641544e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2422133321976503e-09,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.68768385325302e-09,3.350602935497916e-15,2.687680522583946e-09,-6.123664242352333e-09,0.0,0.0,0.0,-1.5119439922273162e-08,60.0,1.151451826095581,-0.0,-4.787020866875668e-19,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.4868385128939963e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.6187677026889844e-10,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9342177859371643e-10,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6187640944641544e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2422133321976503e-09,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.68768385325302e-09,3.350602935497916e-15,2.687680522583946e-09,-6.123664242352333e-09,0.0,0.0,0.0,-1.5119439922273162e-08,60.0,1.151451826095581,-0.0,-4.787020866875668e-19,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-1.5350855352494477e-12,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-1.6165233214515684e-12,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.193961596257509e-12,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-1.616520936206789e-12,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-7.667983435710735e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.6564669774732366e-11,-2.199627269808558e-17,-1.6564648958050654e-11,3.871316114900658e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,1.034509778022766,-0.0,-1.8240437858694656e-23,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-1.5350855352494477e-12,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-1.6165233214515684e-12,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.193961596257509e-12,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-1.616520936206789e-12,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-7.667983435710735e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.6564669774732366e-11,-2.199627269808558e-17,-1.6564648958050654e-11,3.871316114900658e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,1.034509778022766,-0.0,-1.8240437858694656e-23,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-1.2792378918310976e-12,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-1.347102767876307e-12,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-9.949679968812577e-13,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-1.3471008163123965e-12,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-6.389986630106481e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,6.053959850788049e-12,-1.0120516744278116e-17,-6.053949876128062e-12,1.800228542625515e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.990244209766388,-0.0,-1.2666971480239924e-23,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-5.116951784164825e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-5.388411071505228e-13,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-3.97987198752503e-13,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-5.388403482090025e-13,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-2.55599469541068e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,3.5654255155920245e-12,-5.6055428629692214e-18,-3.565419877740728e-12,8.620873979958699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.949844479560852,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327395696534061e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,0.8753324151039124,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327395696534061e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,0.8753324151039124,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089826492899233e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.8112185001373291,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089826492899233e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.8112185001373291,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089824424947694e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.7546871304512024,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089824424947694e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.7546871304512024,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089823390971929e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.7061750292778015,-0.0,-1.3136372071517246e-34,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089823390971929e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.704153835773468,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905696020457845e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.6813181638717651,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905681544797125e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.6595157980918884,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089812017238514e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.617861807346344,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089812017238514e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.617861807346344,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899295548003512e-12,3.3233868115090283e-19,1.6899292295396997e-12,-1.7345639898372345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5797885060310364,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899295548003512e-12,3.3233868115090283e-19,1.6899292295396997e-12,-1.7345639898372345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5797885060310364,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089808915311209e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.5448160171508789,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089808915311209e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.5448160171508789,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089807881335445e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.5125548243522644,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089807881335445e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.5125548243522644,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089814085190037e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.4976133108139038,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750300826104663e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4832149744033813,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899295548003512e-12,3.323387845484793e-19,1.6899292295396997e-12,-1.7345639898372345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4554206132888794,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899295548003512e-12,3.323387845484793e-19,1.6899292295396997e-12,-1.7345639898372345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4554206132888794,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
