time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089877157711745e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0529762916266918,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.368720490793701e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502616465091705,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.368720490793701e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502616465091705,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.3687229723355394e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0477266684174537,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.3687229723355394e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0477266684174537,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.32740355474988e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,0.0462745763361454,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.3687229723355394e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0448844395577907,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327403968340186e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,0.0422319583594799,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327403968340186e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,0.0422319583594799,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0398271530866622,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1499938964844,292.3597717285156,294.3359069824219,294.0083923339844,285.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0398271530866622,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1449279785156,292.3571472167969,294.3359069824219,294.0083923339844,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0373034439980983,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.1449279785156,292.3571472167969,294.3359069824219,294.0083923339844,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0373034439980983,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.13018798828125,292.3495483398437,294.3359069824219,294.0083923339844,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905784942373694e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0349497720599174,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.13018798828125,292.3495483398437,294.3359069824219,294.0083923339844,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905784942373694e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0349497720599174,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.119384765625,292.3439636230469,294.3359069824219,294.0083923339844,285.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089919550718146e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0338379815220832,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.1063842773437,292.3372802734375,294.3359069824219,294.0083923339844,285.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905790112252525e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0327604003250598,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.07421875,292.3206787109375,294.3359069824219,294.0083923339844,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905789078276757e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0306938607245683,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,293.07421875,292.3206787109375,294.3359069824219,294.0083923339844,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905789078276757e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0306938607245683,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.0343322753906,292.3000183105469,294.3359069824219,294.0083923339844,285.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089919550718146e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0287604313343763,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.0343322753906,292.3000183105469,294.3359069824219,294.0083923339844,285.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089919550718146e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0287604313343763,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,293.0083923339844,292.2865600585937,294.3359069824219,294.0083923339844,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089919550718146e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0276975650340318,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,292.9873962402344,292.2756652832031,294.3359069824219,294.0083923339844,285.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.7503115794526265e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0269206147640943,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.9340515136719,292.2479248046875,294.3359069824219,294.0083923339844,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0251923371106386,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.9340515136719,292.2479248046875,294.3359069824219,294.0083923339844,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0251923371106386,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.9051513671875,292.2328796386719,294.3359069824219,294.0083923339844,285.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0243714321404695,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.8749389648437,292.21710205078125,294.3359069824219,294.0083923339844,285.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0235774051398038,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.81072998046875,292.1835021972656,294.3359069824219,294.0083923339844,285.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0220647566020488,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.81072998046875,292.1835021972656,294.3359069824219,294.0083923339844,285.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0220647566020488,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.7420959472656,292.1474304199219,294.3359069824219,294.0083923339844,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0206496305763721,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.7420959472656,292.1474304199219,294.3359069824219,294.0083923339844,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0206496305763721,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.70123291015625,292.1259155273437,294.3359069824219,294.0083923339844,285.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0198844075202941,-0.0,-2.802596928649634e-45,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.6697082519531,292.1092834472656,294.3359069824219,294.0083923339844,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0193257313221693,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.5941772460937,292.0693054199219,294.3359069824219,294.0083923339844,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0180872492492198,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.5941772460937,292.0693054199219,294.3359069824219,294.0083923339844,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0180872492492198,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.5554504394531,292.0487365722656,294.3359069824219,294.0083923339844,285.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0174992196261882,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.51617431640625,292.0278625488281,294.3359069824219,294.0083923339844,285.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0169305149465799,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.4363708496094,291.9852905273437,294.3359069824219,294.0083923339844,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0158466286957263,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.4363708496094,291.9852905273437,294.3359069824219,294.0083923339844,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0158466286957263,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.3554382324219,291.94195556640625,294.3359069824219,294.0083923339844,285.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0148326884955167,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,292.3554382324219,291.94195556640625,294.3359069824219,294.0083923339844,285.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089918516742372e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0148326884955167,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
