time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.42535400390625,291.42535400390625,294.3359069824219,294.0083923339844,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750312406633238e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012018642155453,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.42535400390625,291.42535400390625,294.3359069824219,294.0083923339844,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750312406633238e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012018642155453,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.4293212890625,291.4293212890625,294.3359069824219,294.0083923339844,285.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750311993042932e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011850876035168,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.433349609375,291.433349609375,294.3359069824219,294.0083923339844,285.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905799418034414e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0012043983442708,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.44158935546875,291.44158935546875,294.3359069824219,294.0083923339844,285.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090580045201018e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0012087902287021,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.44158935546875,291.44158935546875,294.3359069824219,294.0083923339844,285.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090580045201018e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0012087902287021,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.45001220703125,291.45001220703125,294.3359069824219,294.0083923339844,285.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905796316107117e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0128197157755494,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.45001220703125,291.45001220703125,294.3359069824219,294.0083923339844,285.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905796316107117e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.0128197157755494,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.4595031738281,291.45330810546875,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089927822524265e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0051265279762446,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.4595031738281,291.45330810546875,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089927822524265e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0051265279762446,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.4709777832031,291.4576110839844,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750312406633238e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030239759944379,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.4709777832031,291.4576110839844,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750312406633238e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030239759944379,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.4773864746094,291.4601135253906,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327406036291717e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,0.0026658372953534,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.4842224121094,291.4628601074219,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.368724626696765e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023431892041116,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.4991760253906,291.468994140625,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.3687258674676826e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016189084853976,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.4991760253906,291.468994140625,294.3359069824219,294.0083923339844,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.676739902119808e-12,-4.3687258674676826e-18,-3.676735565311118e-12,5.257920834833563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016189084853976,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.51568603515625,291.4759521484375,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089937128306157e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.001008135615848,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.51568603515625,291.4759521484375,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089937128306157e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.001008135615848,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.5335998535156,291.4836730957031,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708993816228192e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0006277421489357,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.5335998535156,291.4836730957031,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708993816228192e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0006277421489357,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.55279541015625,291.4920349121094,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708993816228192e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0003967094817198,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.55279541015625,291.4920349121094,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708993816228192e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0003967094817198,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.5628356933594,291.4964599609375,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708993816228192e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0003230198344681,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.5731506347656,291.50103759765625,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089939196257686e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,0.0002627884678076,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.59454345703125,291.5105895996094,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750313647404157e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001717773411655,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.59454345703125,291.5105895996094,294.3359069824219,294.0083923339844,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.750313647404157e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001717773411655,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.6168212890625,291.5205993652344,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090580768984054e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.000126061582705,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.6168212890625,291.5205993652344,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090580768984054e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,0.000126061582705,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,5.116951784164825e-13,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,5.388411071505228e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,3.97987198752503e-13,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,5.388403482090025e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,2.55599469541068e-12,287.1541442871094,294.1499938964844,291.6398620605469,291.5310363769531,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.7880545054880255e-12,-3.13189997977456e-18,-3.7880510360410735e-12,1.894967472867992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.372913725906983e-05,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,5.116951784164825e-13,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,5.388411071505228e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,3.97987198752503e-13,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,5.388403482090025e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,2.55599469541068e-12,287.1541442871094,294.1499938964844,291.6398620605469,291.5310363769531,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.7880545054880255e-12,-3.13189997977456e-18,-3.7880510360410735e-12,1.894967472867992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.372913725906983e-05,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.66357421875,291.5418395996094,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.70899236866212e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,8.063978748396039e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.1541442871094,294.1499938964844,291.66357421875,291.5418395996094,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.70899236866212e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,8.063978748396039e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.1541442871094,294.1499938964844,291.67559814453125,291.5473327636719,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905794248155586e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,6.838793342467397e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.687744140625,291.55291748046875,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905797350082885e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,5.789318674942479e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.7123107910156,291.564208984375,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089931958427326e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,4.069767237524502e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.7123107910156,291.564208984375,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089931958427326e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,4.069767237524502e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.7371520996094,291.5756225585937,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089931958427326e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,3.608795304899104e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.7371520996094,291.5756225585937,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089931958427326e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,3.608795304899104e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.7620544433594,291.587158203125,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327406036291717e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,3.3692907891236246e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.7620544433594,291.587158203125,294.3359069824219,294.0083923339844,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,9.655765770277824e-13,-2.327406036291717e-18,-9.655743002032202e-13,2.6024167629895567e-12,0.0,0.0,0.0,0.0,60.0,3.3692907891236246e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
