time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900040,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.7723693847656,291.48260498046875,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,9.315738680015784e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.7311096191406,291.4486694335937,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,6.911744094395544e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.6878967285156,291.4132080078125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089915414815077e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,5.054238954471657e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.59619140625,291.3382263183594,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905783908397929e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,3.329923629280529e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.59619140625,291.3382263183594,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905783908397929e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,3.329923629280529e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,5.116951784164825e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,5.388411071505228e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,3.97987198752503e-13,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,5.388403482090025e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,2.55599469541068e-12,287.15411376953125,294.1499938964844,291.4985656738281,291.25860595703125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.7880545054880255e-12,-3.1318983254133345e-18,-3.7880510360410735e-12,1.894967472867992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.497831476626743e-06,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,5.116951784164825e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,5.388411071505228e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,3.97987198752503e-13,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,5.388403482090025e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,2.55599469541068e-12,287.15411376953125,294.1499938964844,291.4985656738281,291.25860595703125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.7880545054880255e-12,-3.1318983254133345e-18,-3.7880510360410735e-12,1.894967472867992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.497831476626743e-06,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.3963928222656,291.17547607421875,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089920584693905e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,2.0928127923980355e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,291.3963928222656,291.17547607421875,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089920584693905e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,2.0928127923980355e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.2909851074219,291.08984375,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905790112252525e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,1.7025846318574622e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.2909851074219,291.08984375,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905790112252525e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,1.7025846318574622e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.2374572753906,291.0464172363281,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905780806470632e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,1.3312999726622364e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,5.116951784164825e-13,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,5.388411071505228e-13,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,3.97987198752503e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,5.388403482090025e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,2.55599469541068e-12,287.15411376953125,294.1499938964844,291.1836242675781,291.00274658203125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.7880545054880255e-12,-3.131897498232723e-18,-3.7880510360410735e-12,1.894967472867992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0438252502353862e-05,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.07568359375,290.915283203125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090578597634946e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,2.729149127844721e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,291.07568359375,290.915283203125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090578597634946e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,2.729149127844721e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.9684753417969,290.8285217285156,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.949924808286596e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.9684753417969,290.8285217285156,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.949924808286596e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.86334228515625,290.7434997558594,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.824297578423284e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.86334228515625,290.7434997558594,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.824297578423284e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.7615661621094,290.6613464355469,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905782874422165e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,1.4726053450431207e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.7615661621094,290.6613464355469,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905782874422165e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,1.4726053450431207e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.7123718261719,290.62164306640625,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.09057787385191e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,1.0976294106512796e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.6645202636719,290.5830993652344,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905780806470632e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,7.994157385837752e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.573486328125,290.5098571777344,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090578597634946e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,2.2432677724282257e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.573486328125,290.5098571777344,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.090578597634946e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,2.2432677724282257e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.4898376464844,290.4427490234375,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089915414815077e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.1038482625735924e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.4898376464844,290.4427490234375,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089915414815077e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.1038482625735924e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.4148864746094,290.3828430175781,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,9.373031389259268e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.4148864746094,290.3828430175781,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,9.373031389259268e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.34991455078125,290.3312683105469,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,8.34504135127645e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.34991455078125,290.3312683105469,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,8.34504135127645e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.3216247558594,290.3089294433594,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,6.054516234144103e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.2963256835937,290.2890930175781,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0768909635555657e-12,-1.0905787010325226e-18,-1.0768898793533932e-12,-7.605365447659056e-13,0.0,0.0,0.0,0.0,60.0,4.28039993494167e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.25537109375,290.25537109375,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.5221285138977692e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.25537109375,290.25537109375,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.708991644879084e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.5221285138977692e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.2284240722656,290.2284240722656,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899295548003512e-12,3.323282121462751e-19,1.6899292295396997e-12,-1.7345639898372345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.362780477000342e-07,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,-2.5584758920824124e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,-2.694205535752614e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,-1.9899359937625162e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,-2.6942017410450123e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,-1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.2284240722656,290.2284240722656,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899295548003512e-12,3.323282121462751e-19,1.6899292295396997e-12,-1.7345639898372345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.362780477000342e-07,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.216796875,290.216796875,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.7503115794526265e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.825469778144907e-07,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.216796875,290.216796875,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.7503115794526265e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.825469778144907e-07,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.2218017578125,290.2218017578125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.7503115794526265e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.341538316220976e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
