time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,2.5584758920824124e-13,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,2.694205535752614e-13,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.9899359937625162e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,2.6942017410450123e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,1.2779973477053397e-12,287.15411376953125,294.1499938964844,290.2218017578125,290.2218017578125,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.732397203803917e-12,-3.7503115794526265e-18,-3.732393300676096e-12,3.576444262270995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.341538316220976e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.2309875488281,290.2309875488281,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,1.1768441254389472e-05,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.24481201171875,290.24481201171875,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089915414815077e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,8.031957804632839e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.2870788574219,290.2870788574219,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,2.8953777473361697e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.2870788574219,290.2870788574219,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,2.8953777473361697e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.3500061035156,290.3500061035156,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,4.760647698276443e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0,287.15411376953125,294.1499938964844,290.3500061035156,290.3500061035156,294.3359069824219,294.0083923339844,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.021233770291674e-12,-1.7089914380839313e-18,-1.021232035568198e-12,9.209400820067717e-13,0.0,0.0,0.0,0.0,60.0,4.760647698276443e-06,-0.0,-0.0,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,2.2951574862872803e-08,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,2.4169178658439705e-08,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,1.7851316869155198e-08,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,2.4169143131302924e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,1.1464658200566193e-07,287.154052734375,294.1499938964844,290.4269714355469,290.416015625,294.3359375,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4455167135784e-07,3.0587140350916975e-13,2.4455138714074565e-07,-5.595924221779569e-07,0.0,0.0,0.0,-1.3774842955172062e-06,60.0,-0.0001431070995749,-0.0,-4.077510728963795e-15,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,2.2951574862872803e-08,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,2.4169178658439705e-08,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,1.7851316869155198e-08,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,2.4169143131302924e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,1.1464658200566193e-07,287.154052734375,294.1499938964844,290.4269714355469,290.416015625,294.3359375,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4455167135784e-07,3.0587140350916975e-13,2.4455138714074565e-07,-5.595924221779569e-07,0.0,0.0,0.0,-1.3774842955172062e-06,60.0,-0.0001431070995749,-0.0,-4.077510728963795e-15,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,1.6431401661520797e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,1.7303104016264117e-07,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,1.278004475580019e-07,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,1.730307843672563e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,8.207733230847225e-07,287.154052734375,294.1499938964844,290.51025390625,290.48712158203125,294.3359375,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.751094146129617e-06,2.19013565963544e-12,1.7510918723928626e-06,-4.006720700999722e-06,0.0,0.0,0.0,-9.863360901363194e-06,60.0,0.0036697557661682,-0.0,-2.0898704316575645e-13,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,1.6431401661520797e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,1.7303104016264117e-07,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,1.278004475580019e-07,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,1.730307843672563e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,8.207733230847225e-07,287.154052734375,294.1499938964844,290.51025390625,290.48712158203125,294.3359375,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.751094146129617e-06,2.19013565963544e-12,1.7510918723928626e-06,-4.006720700999722e-06,0.0,0.0,0.0,-9.863360901363194e-06,60.0,0.0036697557661682,-0.0,-2.0898704316575645e-13,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,3.949831182126218e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,4.159373929724097e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,3.072106835588784e-07,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,4.159367676948024e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,1.973000280486304e-06,287.154052734375,294.1499938964844,290.5541381835937,290.52447509765625,294.3359069824219,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.211292434774805e-06,5.266592283809102e-12,4.211287432553945e-06,-9.634677553549407e-06,0.0,0.0,0.0,-2.372058224864304e-05,60.0,0.0096261454746127,-0.0,-1.207611484768667e-12,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,6.600256483579869e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,6.950406259420561e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,5.133559284331568e-07,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,6.950396027605166e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,3.296927616247558e-06,287.154052734375,294.1499938964844,290.5994567871094,290.5629272460937,294.3359069824219,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.036667284410214e-06,8.8001324977105e-12,7.036658644210547e-06,-1.609895480214618e-05,0.0,0.0,0.0,-3.963493509218097e-05,60.0,0.0164683163166046,-0.0,-3.3720322541175296e-12,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,2.0836118892475497e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,2.194149601564277e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,1.6205955262194038e-06,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,2.1941464183328208e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,1.0407956324343104e-05,287.1542663574219,294.1499938964844,290.69415283203125,290.64306640625,294.3355407714844,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.220061105617788e-05,2.7767491431185398e-11,2.2200583771336824e-05,-5.080066694063135e-05,0.0,0.0,0.0,-0.0001250497589353,60.0,0.129918098449707,-0.0,-3.360499378768367e-11,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,2.0836118892475497e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,2.194149601564277e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,1.6205955262194038e-06,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,2.1941464183328208e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,1.0407956324343104e-05,287.1542663574219,294.1499938964844,290.69415283203125,290.64306640625,294.3355407714844,294.00836181640625,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.220061105617788e-05,2.7767491431185398e-11,2.2200583771336824e-05,-5.080066694063135e-05,0.0,0.0,0.0,-0.0001250497589353,60.0,0.129918098449707,-0.0,-3.360499378768367e-11,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,4.798578629561234e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,5.05314801557688e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,3.732247023435775e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,5.053140739619266e-06,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,2.396962372586131e-05,287.15509033203125,294.1499938964844,290.7939453125,290.72711181640625,294.3340148925781,294.0082092285156,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.112847429700196e-05,6.394906826301394e-11,5.112840881338343e-05,-0.0001169948372989,0.0,0.0,0.0,-0.0002879921812564,60.0,0.2905141413211822,-0.0,-1.7823596765165206e-10,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,4.798578629561234e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,5.05314801557688e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,3.732247023435775e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,5.053140739619266e-06,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,2.396962372586131e-05,287.15509033203125,294.1499938964844,290.7939453125,290.72711181640625,294.3340148925781,294.0082092285156,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.112847429700196e-05,6.394906826301394e-11,5.112840881338343e-05,-0.0001169948372989,0.0,0.0,0.0,-0.0002879921812564,60.0,0.2905141413211822,-0.0,-1.7823596765165206e-10,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,8.783526936895214e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.249501999875063e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,6.831667633377947e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,9.249488357454538e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,4.387504668557085e-05,287.1567687988281,294.1499938964844,290.8984375,290.8146667480469,294.330322265625,294.0072937011719,285.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.358808893011884e-05,1.170554903007215e-10,9.3587972514797e-05,-0.0002141529403161,0.0,0.0,0.0,-0.0005271551199257,60.0,0.5753693580627441,-0.0,-5.971838024088072e-10,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,8.783526936895214e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.249501999875063e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,6.831667633377947e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,9.249488357454538e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,4.387504668557085e-05,287.1567687988281,294.1499938964844,290.8984375,290.8146667480469,294.330322265625,294.0072937011719,285.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.358808893011884e-05,1.170554903007215e-10,9.3587972514797e-05,-0.0002141529403161,0.0,0.0,0.0,-0.0005271551199257,60.0,0.5753693580627441,-0.0,-5.971838024088072e-10,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,1.4588820704375394e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,1.53627715917537e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,1.1346919563948177e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,1.5362749763880856e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,7.287336484296247e-05,287.1594543457031,294.1499938964844,291.0072326660156,290.90533447265625,294.3224182128906,294.003173828125,285.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554432528791,1.9442095156030348e-10,0.0001554430491523,-0.0003556930168997,0.0,0.0,0.0,-0.0008755678427405,60.0,0.9956985116004944,-0.0,-1.6474434039182027e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,1.4588820704375394e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,1.53627715917537e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,1.1346919563948177e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,1.5362749763880856e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,7.287336484296247e-05,287.1594543457031,294.1499938964844,291.0072326660156,290.90533447265625,294.3224182128906,294.003173828125,285.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554432528791,1.9442095156030348e-10,0.0001554430491523,-0.0003556930168997,0.0,0.0,0.0,-0.0008755678427405,60.0,0.9956985116004944,-0.0,-1.6474434039182027e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,1.7648495486355387e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,1.858476571214851e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,1.3726678844250271e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,1.8584738427307457e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,8.815690671326593e-05,287.1607666015625,294.1499938964844,291.0630798339844,290.95172119140625,294.3180847167969,294.0007019042969,285.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880438649095,2.351962791191653e-10,0.0001880436320789,-0.0004302914603613,0.0,0.0,0.0,-0.0010591980535537,60.0,1.2145637273788452,-0.0,-2.410935007191028e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,2.165219484595582e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,2.2800866645411588e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,1.6840682292240672e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,2.280083208461292e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0001081559894373,287.162353515625,294.1499938964844,291.119873046875,290.9987487792969,294.3130187988281,293.997802734375,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307082322658,2.8855756672996336e-10,0.0002307079412275,-0.0005279148463159,0.0,0.0,0.0,-0.001299513853155,60.0,1.4788988828659058,-0.0,-3.628891409590551e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,3.1700372346676886e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,3.3382108085788786e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.4655970264575444e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,3.338205715408549e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001583481498528,287.16455078125,294.1499938964844,291.2359619140625,291.0944519042969,294.2985534667969,293.9840087890625,285.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003176338213961,4.0229741760100524e-10,0.0003176334139425,-0.0007400133181363,0.0,0.0,0.0,-0.0017922194674611,60.0,2.103303909301758,-0.0,-7.778552024717555e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,3.1700372346676886e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,3.3382108085788786e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.4655970264575444e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,3.338205715408549e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001583481498528,287.16455078125,294.1499938964844,291.2359619140625,291.0944519042969,294.2985534667969,293.9840087890625,285.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003176338213961,4.0229741760100524e-10,0.0003176334139425,-0.0007400133181363,0.0,0.0,0.0,-0.0017922194674611,60.0,2.103303909301758,-0.0,-7.778552024717555e-09,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,3.940715032513253e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,4.149774031247944e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,3.065016426262446e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,4.149767846683972e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,0.0001968446886166,287.16314697265625,294.1499938964844,291.3551330566406,291.1921081542969,294.2785949707031,293.9636535644531,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238539549987,5.291467264356693e-10,0.0004238534020259,-0.0009672820451669,0.0,0.0,0.0,-0.0023868465796113,60.0,2.912641286849976,-0.0,-1.2020434425608071e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,3.940715032513253e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,4.149774031247944e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,3.065016426262446e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,4.149767846683972e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,0.0001968446886166,287.16314697265625,294.1499938964844,291.3551330566406,291.1921081542969,294.2785949707031,293.9636535644531,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238539549987,5.291467264356693e-10,0.0004238534020259,-0.0009672820451669,0.0,0.0,0.0,-0.0023868465796113,60.0,2.912641286849976,-0.0,-1.2020434425608071e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,9.028997737914324e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.5079951279331e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,7.022589852567762e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.507981303613632e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0004510121361818,287.1988830566406,294.1499938964844,291.4769287109375,291.2912902832031,294.2049255371094,293.895263671875,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0001419455948052,3.201597875701623e-10,-0.0001419459149474,-0.0009836511453613,0.0,0.0,0.0,0.0005301166092976,60.0,3.922295331954956,-0.0,-6.310285982635834e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,9.028997737914324e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.5079951279331e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,7.022589852567762e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.507981303613632e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0004510121361818,287.1988830566406,294.1499938964844,291.4769287109375,291.2912902832031,294.2049255371094,293.895263671875,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0001419455948052,3.201597875701623e-10,-0.0001419459149474,-0.0009836511453613,0.0,0.0,0.0,0.0005301166092976,60.0,3.922295331954956,-0.0,-6.310285982635834e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.005141328088939e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,9.482872701482847e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,7.004034705460072e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,9.48285887716338e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0004498205089475,287.1576538085937,294.1499938964844,291.6009521484375,291.3916015625,294.1522216796875,293.8595886230469,285.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611793069168,8.298933762418415e-10,0.0006611784920096,-0.0015206239186227,0.0,0.0,0.0,-0.003737534629181,60.0,5.222353458404541,-0.0,-6.276984265696228e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.005141328088939e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,9.482872701482847e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,7.004034705460072e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,9.48285887716338e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0004498205089475,287.1576538085937,294.1499938964844,291.6009521484375,291.3916015625,294.1522216796875,293.8595886230469,285.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611793069168,8.298933762418415e-10,0.0006611784920096,-0.0015206239186227,0.0,0.0,0.0,-0.003737534629181,60.0,5.222353458404541,-0.0,-6.276984265696228e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,9.005859465105459e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.48362867347896e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,7.00459277140908e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,9.483614849159494e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0004498563648667,287.1582946777344,294.1499938964844,291.6636962890625,291.4420471191406,294.124267578125,293.83837890625,285.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007930648280307,9.708476245151587e-10,0.0007930638967081,-0.0017593085067346,0.0,0.0,0.0,-0.0044642779976129,60.0,5.728577136993408,-0.0,-6.277983999325444e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,9.017083357321098e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.49544773902744e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,7.013322465354577e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,9.495434642303736e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,0.0004504170792642,287.19073486328125,294.1499938964844,291.726806640625,291.4926452636719,294.1095275878906,293.81207275390625,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007018037722446,1.018066853042398e-09,0.0007018027827143,-0.0019747086334973,0.0,0.0,0.0,-0.0040269303135573,60.0,5.568621635437012,-0.0,-6.293640808507919e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,9.022989252116532e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.501666500000284e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,7.017915049800649e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,9.501653403276578e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,0.0004507121047936,287.1514587402344,294.1499938964844,291.8540954589844,291.5940246582031,294.0685729980469,293.7587280273437,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507983388379,1.4405517889670703e-09,0.001050796941854,-0.0027364282868802,0.0,0.0,0.0,-0.0059724589809775,60.0,7.953907489776611,-0.0,-6.301885946413678e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,9.022989252116532e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.501666500000284e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,7.017915049800649e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,9.501653403276578e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,0.0004507121047936,287.1514587402344,294.1499938964844,291.8540954589844,291.5940246582031,294.0685729980469,293.7587280273437,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507983388379,1.4405517889670703e-09,0.001050796941854,-0.0027364282868802,0.0,0.0,0.0,-0.0059724589809775,60.0,7.953907489776611,-0.0,-6.301885946413678e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,9.05530250747688e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.535693970974536e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,7.043047662591562e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,9.535680146655068e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0004523262614384,287.1367492675781,294.1499938964844,291.9823913574219,291.69537353515625,294.05145263671875,293.6734924316406,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649269632063,1.7536526675243631e-09,0.0009649252169765,-0.0036454340443015,0.0,0.0,0.0,-0.0056825745850801,60.0,8.090075492858887,-0.0,-6.347101333403772e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,9.05530250747688e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.535693970974536e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,7.043047662591562e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,9.535680146655068e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0004523262614384,287.1367492675781,294.1499938964844,291.9823913574219,291.69537353515625,294.05145263671875,293.6734924316406,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649269632063,1.7536526675243631e-09,0.0009649252169765,-0.0036454340443015,0.0,0.0,0.0,-0.0056825745850801,60.0,8.090075492858887,-0.0,-6.347101333403772e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,9.092089749174193e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.57443262450397e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.071659638313577e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,9.574419527780265e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0004541639063972,287.1221923828125,294.1499938964844,292.1112670898437,291.7962646484375,294.018798828125,293.572509765625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687644196674,2.2118704645635034e-09,0.0009687622077763,-0.0048462273553013,0.0,0.0,0.0,-0.0059093246236443,60.0,8.676218032836914,-0.0,-6.398774843319188e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,9.092089749174193e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.57443262450397e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.071659638313577e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,9.574419527780265e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0004541639063972,287.1221923828125,294.1499938964844,292.1112670898437,291.7962646484375,294.018798828125,293.572509765625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687644196674,2.2118704645635034e-09,0.0009687622077763,-0.0048462273553013,0.0,0.0,0.0,-0.0059093246236443,60.0,8.676218032836914,-0.0,-6.398774843319188e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
