time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17633056640625,0.0,0.0,9.134626452578232e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.619225602364168e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,7.104743417585269e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,9.619212505640462e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0004562887479551,287.10772705078125,294.1499938964844,292.2403564453125,291.8963623046875,293.9891357421875,293.4590759277344,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732963517308,2.741801674588373e-09,0.0009732936159707,-0.0062348311766982,0.0,0.0,0.0,-0.006172033958137,60.0,9.068129539489746,-0.0,-6.458785151153279e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17633056640625,0.0,0.0,9.134626452578232e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.619225602364168e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,7.104743417585269e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,9.619212505640462e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0004562887479551,287.10772705078125,294.1499938964844,292.2403564453125,291.8963623046875,293.9891357421875,293.4590759277344,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732963517308,2.741801674588373e-09,0.0009732936159707,-0.0062348311766982,0.0,0.0,0.0,-0.006172033958137,60.0,9.068129539489746,-0.0,-6.458785151153279e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,9.157009480986744e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,9.642796067055316e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,7.122152601368725e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,9.642782970331608e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,0.0004574068298097,287.1004943847656,294.1499938964844,292.3048400878906,291.9459533691406,293.97491455078125,293.4010009765625,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756810613907,3.020657501906498e-09,0.0009756780345924,-0.0069655166007578,0.0,0.0,0.0,-0.0063102748245,60.0,9.24110221862793,-0.0,-6.49047535716818e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,9.180561028188094e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.66759689617902e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,7.140469824662432e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,9.667583799455316e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,0.0004585833230521,287.0932922363281,294.1499938964844,292.3692321777344,291.9952087402344,293.96124267578125,293.3358764648437,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781914995983,3.314072793969558e-09,0.0009781882399693,-0.0077343382872641,0.0,0.0,0.0,-0.0064557390287518,60.0,9.39634132385254,-0.0,-6.523904261257485e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,9.230447903973982e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.720130037749186e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,7.17927105142735e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,9.72011694102548e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15240478515625,0.0,0.0,0.0004610752803273,287.0789489746094,294.1499938964844,292.4974670410156,292.09246826171875,293.9359436035156,293.2128295898437,285.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835045784711,3.935579862002214e-09,0.0009835006203502,-0.0093628028407692,0.0,0.0,0.0,-0.0067638368345797,60.0,9.686264991760254,-0.0,-6.59499619359849e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,9.230447903973982e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.720130037749186e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,7.17927105142735e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,9.72011694102548e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15240478515625,0.0,0.0,0.0004610752803273,287.0789489746094,294.1499938964844,292.4974670410156,292.09246826171875,293.9359436035156,293.2128295898437,285.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835045784711,3.935579862002214e-09,0.0009835006203502,-0.0093628028407692,0.0,0.0,0.0,-0.0067638368345797,60.0,9.686264991760254,-0.0,-6.59499619359849e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,9.257812780560926e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.748945740284398e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,7.200553955044597e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,9.748933371156454e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.00046244225814,287.06475830078125,294.1499938964844,292.62469482421875,292.187744140625,293.9134216308594,293.1434020996094,285.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864234598353,4.276496934352281e-09,0.0009864191524684,-0.0102560333907604,0.0,0.0,0.0,-0.0069328607060015,60.0,9.947028160095217,-0.0,-6.634154914308965e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,9.257812780560926e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.748945740284398e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,7.200553955044597e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,9.748933371156454e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.00046244225814,287.06475830078125,294.1499938964844,292.62469482421875,292.187744140625,293.9134216308594,293.1434020996094,285.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864234598353,4.276496934352281e-09,0.0009864191524684,-0.0102560333907604,0.0,0.0,0.0,-0.0069328607060015,60.0,9.947028160095217,-0.0,-6.634154914308965e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,9.280304948333652e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.77263116510585e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,7.218047539936379e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,9.772618068382144e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0004635658406186,287.0506286621094,294.1499938964844,292.7504577636719,292.2806701660156,293.8932800292969,293.0844421386719,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888183558359,4.5567016826453255e-09,0.0009888138156384,-0.0109901800751686,0.0,0.0,0.0,-0.0070717637427151,60.0,10.188392639160156,-0.0,-6.66642776536719e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,9.280304948333652e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.77263116510585e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,7.218047539936379e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,9.772618068382144e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0004635658406186,287.0506286621094,294.1499938964844,292.7504577636719,292.2806701660156,293.8932800292969,293.0844421386719,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888183558359,4.5567016826453255e-09,0.0009888138156384,-0.0109901800751686,0.0,0.0,0.0,-0.0070717637427151,60.0,10.188392639160156,-0.0,-6.66642776536719e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,9.295326162828133e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.788449096959084e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,7.229730545077473e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,9.78843672783114e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,0.0004643162246793,287.03662109375,294.1499938964844,292.8743591308594,292.3708190917969,293.8744812011719,293.040771484375,285.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419066511,4.743832437981155e-09,0.0009904144098982,-0.0114804580807685,0.0,0.0,0.0,-0.0071645341813564,60.0,10.417707443237305,-0.0,-6.688024001277881e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,9.295326162828133e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.788449096959084e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,7.229730545077473e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,9.78843672783114e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,0.0004643162246793,287.03662109375,294.1499938964844,292.8743591308594,292.3708190917969,293.8744812011719,293.040771484375,285.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419066511,4.743832437981155e-09,0.0009904144098982,-0.0114804580807685,0.0,0.0,0.0,-0.0071645341813564,60.0,10.417707443237305,-0.0,-6.688024001277881e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,9.299868543166669e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.793232311494648e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,7.23326375009492e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,9.793219942366704e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.0004645431763492,287.0296630859375,294.1499938964844,292.9354858398437,292.41473388671875,293.8660583496094,293.02984619140625,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800420061457089e-09,0.000990898348391,-0.011628714390099,0.0,0.0,0.0,-0.0071925874799489,60.0,10.524971961975098,-0.0,-6.69456170498961e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,9.302917897002771e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,9.796443919185548e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,7.235634984681383e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.796431550057604e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,0.0004646955349016,287.0227355957031,294.1499938964844,292.9960021972656,292.45782470703125,293.8582458496094,293.0252380371094,285.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838404787932404e-09,0.0009912233799695,-0.0117282317951321,0.0,0.0,0.0,-0.007211419288069,60.0,10.628213882446287,-0.0,-6.698951438011136e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,9.305803541792557e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,9.79948163148947e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,7.237878890009597e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,9.799469262361526e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0004648396861739,287.00897216796875,294.1499938964844,293.114990234375,292.5413513183594,293.8443603515625,293.0326232910156,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915354894474,4.874330272741645e-09,0.0009915306000038,-0.0118223540484905,0.0,0.0,0.0,-0.0072292289696633,60.0,10.823773384094238,-0.0,-6.70310527084439e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,9.305803541792557e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,9.79948163148947e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,7.237878890009597e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,9.799469262361526e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0004648396861739,287.00897216796875,294.1499938964844,293.114990234375,292.5413513183594,293.8443603515625,293.0326232910156,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915354894474,4.874330272741645e-09,0.0009915306000038,-0.0118223540484905,0.0,0.0,0.0,-0.0072292289696633,60.0,10.823773384094238,-0.0,-6.70310527084439e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,9.307024447480217e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.800767293199895e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,7.238828402478248e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,9.800754924071951e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,0.0004649007460102,286.9953918457031,294.1499938964844,293.2309265136719,292.6209716796875,293.8327331542969,293.05877685546875,285.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621727451682,0.0,0.0,0.0,-0.0072367638349533,60.0,11.00662612915039,-0.0,-6.704862443029924e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,9.307024447480217e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.800767293199895e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,7.238828402478248e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,9.800754924071951e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,0.0004649007460102,286.9953918457031,294.1499938964844,293.2309265136719,292.6209716796875,293.8327331542969,293.05877685546875,285.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621727451682,0.0,0.0,0.0,-0.0072367638349533,60.0,11.00662612915039,-0.0,-6.704862443029924e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,9.308931475970894e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.80277472990565e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,7.240311242640018e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.802763088373467e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,0.0004649960610549,286.98193359375,294.1499938964844,293.34332275390625,292.69635009765625,293.82330322265625,293.1003723144531,285.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.179009437561035,-0.0,-6.707607980160901e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,9.308931475970894e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.80277472990565e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,7.240311242640018e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.802763088373467e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,0.0004649960610549,286.98193359375,294.1499938964844,293.34332275390625,292.69635009765625,293.82330322265625,293.1003723144531,285.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.179009437561035,-0.0,-6.707607980160901e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683898925781,0.0,0.0,9.312575275544076e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,9.80661206995137e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.243145228130743e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.806600428419188e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0004651781346183,286.9686279296875,294.1499938964844,293.4518737792969,292.76708984375,293.8159484863281,293.15435791015625,285.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.342506408691406,-0.0,-6.712858890978168e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683898925781,0.0,0.0,9.312575275544076e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,9.80661206995137e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.243145228130743e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.806600428419188e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0004651781346183,286.9686279296875,294.1499938964844,293.4518737792969,292.76708984375,293.8159484863281,293.15435791015625,285.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.342506408691406,-0.0,-6.712858890978168e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,9.315084025729448e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,9.80925324256532e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,7.245095912367105e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,9.809241601033136e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0004653034557122,286.9620361328125,294.1499938964844,293.5045471191406,292.80059814453125,293.8130798339844,293.1853942871094,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892055107248e-09,0.0009925186168402,-0.0121251158416271,0.0,0.0,0.0,-0.0072865174151957,60.0,11.420947074890137,-0.0,-6.716474132417717e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,9.31795802898705e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.81228004093282e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,7.247331086546183e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.050048828125,0.0,0.0,9.812268399400637e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,0.0004654470831155,286.9555053710937,294.1499938964844,293.5560913085937,292.83282470703125,293.8106689453125,293.2185974121094,285.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189223766326,0.0,0.0,0.0,-0.0073042674921453,60.0,11.49726390838623,-0.0,-6.72061943873814e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,9.321580728283152e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.816094825509936e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,7.250148337334394e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.816083183977752e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0004656280507333,286.9481811523437,294.1499938964844,293.6124267578125,292.8673095703125,293.8085021972656,293.258056640625,285.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070817543639805e-09,0.0009932105895131,-0.0123371314257383,0.0,0.0,0.0,-0.0073266355320811,60.0,11.580097198486328,-0.0,-6.725844059474184e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,9.324697748525068e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,9.819377009989694e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,7.25257268641144e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03973388671875,0.0,0.0,9.819365368457512e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,0.0004657837853301,286.9424743652344,294.1499938964844,293.6556091308594,292.8931884765625,293.8071594238281,293.29034423828125,285.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.64325714111328,-0.0,-6.730342505534281e-08,0.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.050000000745058,9.332771878689528e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.050000000745058,9.827879694057629e-05,298.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.050000000745058,7.258852565428242e-05,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.050000000745058,9.827868052525446e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.050000000745058,0.0004661871644202,286.9295959472656,285.4460144042969,293.75,292.9478454589844,293.805419921875,293.3680419921875,285.9189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957461863756,60.0,11.779457092285156,-0.0,-6.742001090742633e-08,1.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.050000000745058,9.332771878689528e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.050000000745058,9.827879694057629e-05,298.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.050000000745058,7.258852565428242e-05,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.050000000745058,9.827868052525446e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.050000000745058,0.0004661871644202,286.9295959472656,285.4460144042969,293.75,292.9478454589844,293.805419921875,293.3680419921875,285.9189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957461863756,60.0,11.779457092285156,-0.0,-6.742001090742633e-08,1.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26080322265625,0.6338998675346375,0.050000000745058,0.0408080518245697,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.6338998675346375,0.050000000745058,0.0429728627204895,298.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.6338998675346375,0.050000000745058,0.0317396223545074,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.6338998675346375,0.050000000745058,0.0429728515446186,298.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.6338998675346375,0.050000000745058,0.203844279050827,286.1442565917969,285.3891296386719,293.7958679199219,292.9736328125,296.8315124511719,297.5561218261719,286.14117431640625,1.0,0.1097102910280227,0.0855693891644477,0.0855693891644477,1.0,1.0,-0.4349095225334167,0.000576575868763,0.434332937002182,-0.130661278963089,0.0,0.0,0.0,10.192097663879396,60.0,1406.02001953125,0.0,12.268966674804688,1.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7465209960937,0.6315864324569702,0.050000000745058,0.0452479682862758,298.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.6315864324569702,0.050000000745058,0.0476482920348644,298.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.6315864324569702,0.050000000745058,0.0351928658783435,298.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464599609375,0.6315864324569702,0.050000000745058,0.0476482883095741,298.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7465209960937,0.6315864324569702,0.050000000745058,0.2260229438543319,286.84332275390625,285.3322448730469,293.8417358398437,292.99932861328125,297.2513427734375,298.64373779296875,287.64434814453125,1.0,0.1210893839597702,0.1711387783288955,0.1711387783288955,1.0,1.0,-0.4821132123470306,0.018084617331624,0.4640285670757293,-0.1241269707679748,0.0,0.0,0.0,12.502403259277344,60.0,2918.91015625,0.0,16.684215545654297,1.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.5889619588851929,0.050000000745058,0.0455853976309299,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.5889619588851929,0.050000000745058,0.0480036213994026,298.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.5889619588851929,0.050000000745058,0.0354553088545799,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.5889619588851929,0.050000000745058,0.0480036213994026,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.5889619588851929,0.050000000745058,0.2277085036039352,288.8324584960937,285.25653076171875,293.9028015136719,293.03338623046875,297.238037109375,298.6420288085937,289.40997314453125,1.0,0.1344653517007827,0.2849411368370056,0.2849411368370056,1.0,1.0,-0.4857214689254761,0.0456922054290771,0.4400292634963989,-0.0973221659660339,1.0,1.0,0.0,17.50681495666504,60.0,2960.2119140625,0.0,21.03062057495117,1.0,281.91900634765625,283.8409118652344,295.2842712402344,296.84100341796875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-3.971205667471505e-21,-1.985602833735753e-21,-1.985602631787361e-21,0.0,0.0,-0.0,4.006481321994215e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380676269531,0.5710476040840149,0.050000000745058,0.0456803701817989,298.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380676269531,0.5710476040840149,0.050000000745058,0.0481036268174648,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380676269531,0.5710476040840149,0.050000000745058,0.0355291776359081,298.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380676269531,0.5710476040840149,0.050000000745058,0.0481036268174648,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380676269531,0.5710476040840149,0.050000000745058,0.2281828969717025,289.28857421875,285.2183837890625,293.9335632324219,293.0505065917969,297.2337646484375,298.6221008300781,288.6858215332031,1.0,0.1405870169401168,0.3422775566577911,0.3422775566577911,1.0,1.0,-0.4867335259914398,0.068011961877346,0.4187215864658355,-0.0752528756856918,1.0,1.0,0.0,20.032699584960938,60.0,11220.5146484375,0.0,23.1855583190918,1.0,282.13140869140625,289.1985778808594,295.9282531738281,296.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,1489.9415283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0312328021973371,1.0,0.0,0.0,0.7931073307991028,0.7931155562400818,7.7850110358213e-08,4.191680431365967,4.191669940948486,1.0376602403994184e-05,0.0,0.0,-0.0,5419.10986328125,0.0,16.61345100402832,1881.3853759765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.5492660403251648,0.050000000745058,0.0458177402615547,298.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67108154296875,0.5492660403251648,0.050000000745058,0.0482482872903347,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.5492660403251648,0.050000000745058,0.035636018961668,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.5492660403251648,0.050000000745058,0.0482482872903347,298.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.5492660403251648,0.050000000745058,0.2288690954446792,287.48345947265625,285.1614074707031,293.9794921875,293.075927734375,297.2265625,298.59234619140625,286.5249328613281,1.0,0.1489859968423843,0.4278469681739807,0.4278469681739807,1.0,1.0,-0.488197386264801,0.1092516779899597,0.3789457082748413,-0.0344074927270412,1.0,1.0,0.0,23.711271286010746,60.0,11652.4140625,0.0,26.3362979888916,1.0,282.4830627441406,286.1035461425781,296.8800964355469,297.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,2071.026123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1633021831512451,1.0,0.0,0.0,0.9585493206977844,0.9585511684417723,6.264106389153312e-08,4.264062404632568,4.264052391052246,9.80180993792601e-06,0.0,0.0,-0.0,4839.318359375,0.0,27.079120635986328,1895.182861328125,0.0,0.0,0.2449139058589935,1.0,0.0,3.0,1.0,0.0
17906760,298.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.5324844121932983,0.050000000745058,0.0459489785134792,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.5324844121932983,0.050000000745058,0.0483864843845367,298.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.5324844121932983,0.050000000745058,0.0357380956411361,298.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.5324844121932983,0.050000000745058,0.0483864843845367,298.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.5324844121932983,0.050000000745058,0.2295246571302414,285.962158203125,285.1044311523437,294.02545166015625,293.10125732421875,297.1077575683594,298.5563049316406,285.4878845214844,1.0,0.1565428227186203,0.5422775745391846,0.5422775745391846,0.800000011920929,1.0,-0.4895959198474884,0.166174054145813,0.3234218657016754,0.0220697354525327,1.0,1.0,0.0,27.22938346862793,60.0,10894.9931640625,0.0,29.36490249633789,1.0,282.763916015625,285.06964111328125,297.2718200683594,297.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,3383.26416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051457405090332,1.0,0.0,0.0,1.2251574993133545,1.2251601219177246,1.0019947893624705e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,4024.714599609375,0.0,56.29302597045898,1895.4320068359373,0.0,124.44820404052734,0.3124438822269439,1.0,0.0,3.0,1.0,0.0
17906820,298.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.5141079425811768,0.050000000745058,0.0461338981986045,298.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101989746094,0.5141079425811768,0.050000000745058,0.0485812164843082,298.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.5141079425811768,0.050000000745058,0.0358819216489791,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.5141079425811768,0.050000000745058,0.0485812164843082,298.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.5141079425811768,0.050000000745058,0.230448380112648,285.0732421875,285.0173034667969,294.0957336425781,293.1398010253906,296.15435791015625,298.49676513671875,284.95703125,1.0,0.166611447930336,0.7172548770904541,0.7172548770904541,0.4941774904727936,1.0,-0.4915659427642822,0.285071462392807,0.2064944803714752,0.1401813477277755,0.855390191078186,0.855390191078186,0.0,32.192020416259766,60.0,10665.2255859375,0.0,33.687496185302734,1.0,283.0202941894531,284.6329650878906,296.8228759765625,297.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,6941.82763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398443341255188,1.0,0.0,0.0,1.5878839492797852,1.587888479232788,1.682408026226767e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3947.941650390625,0.0,126.64920806884766,1895.4371337890625,0.0,272.953125,0.4001669883728027,1.0,0.0,3.0,1.0,0.0
17906880,298.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5097956657409668,0.050000000745058,0.0461862236261367,298.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.5097956657409668,0.050000000745058,0.0486363172531127,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5097956657409668,0.050000000745058,0.0359226167201995,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5097956657409668,0.050000000745058,0.0486363172531127,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5097956657409668,0.050000000745058,0.2307097464799881,284.975830078125,284.9904479980469,294.11737060546875,293.151611328125,295.641357421875,298.4788818359375,284.9007263183594,1.0,0.1693681180477142,0.7711387872695923,0.7711387872695923,0.4000000059604645,1.0,-0.492123544216156,0.3493494987487793,0.1427740454673767,0.204097718000412,0.8102697730064392,0.8102697730064392,0.0,33.6005973815918,60.0,10802.6064453125,0.0,34.928550720214844,1.0,283.0606689453125,284.6172790527344,296.68707275390625,297.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,8855.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118048250675201,1.0,0.0,0.0,1.6519705057144165,1.6519757509231567,1.8209503593880085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.420654296875,0.0,147.15528869628906,1895.4371337890625,0.0,296.9370422363281,0.4156378209590912,1.0,0.0,3.0,1.0,0.0
17906940,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.046388704329729,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382263183594,0.4957269132137298,0.050000000745058,0.0488495416939258,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.036080103367567,298.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.0488495416939258,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.2317211925983429,284.8363037109375,284.95001220703125,294.20928955078125,293.2015380859375,294.2244873046875,298.4148254394531,284.83935546875,1.0,0.1795520782470703,1.0,1.0,0.0,1.0,-0.4942816197872162,0.494279533624649,2.084589823425631e-06,0.3481165766716003,0.6923133730888367,0.6923133730888367,0.0,39.03935241699219,60.0,11523.33203125,-0.0,39.73434448242188,1.0,283.1337890625,284.7257995605469,296.3047790527344,297.2451171875,293.1499938964844,293.1499938964844,283.1499938964844,16600.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265627861022949,1.0,0.0,0.0,1.708189845085144,1.7081966400146484,1.9469986511921888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.91943359375,0.0,187.67076110839844,1895.4371337890625,0.0,325.2175598144531,0.4444999992847442,1.0,0.0,3.0,1.0,0.0
