time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.046388704329729,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382263183594,0.4957269132137298,0.050000000745058,0.0488495416939258,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.036080103367567,298.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.0488495416939258,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.4957269132137298,0.050000000745058,0.2317211925983429,284.8363037109375,284.95001220703125,294.20928955078125,293.2015380859375,294.2244873046875,298.4148254394531,284.83935546875,1.0,0.1795520782470703,1.0,1.0,0.0,1.0,-0.4942816197872162,0.494279533624649,2.084589823425631e-06,0.3481165766716003,0.6923133730888367,0.6923133730888367,0.0,39.03935241699219,60.0,11523.33203125,-0.0,39.73434448242188,1.0,283.1337890625,284.7257995605469,296.3047790527344,297.2451171875,293.1499938964844,293.1499938964844,283.1499938964844,16600.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265627861022949,1.0,0.0,0.0,1.708189845085144,1.7081966400146484,1.9469986511921888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.91943359375,0.0,187.67076110839844,1895.4371337890625,0.0,325.2175598144531,0.4444999992847442,1.0,0.0,3.0,1.0,0.0
17907060,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.0465576648712158,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.4860095083713531,0.050000000745058,0.0490274652838707,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.0362115167081356,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.0490274652838707,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.2325651794672012,284.9045715332031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.369140625,284.9226989746094,1.0,0.1875296086072921,1.0,1.0,0.0,1.0,-0.4960820376873016,0.496081680059433,3.523910550029541e-07,0.3497923910617828,0.6805882453918457,0.6805882453918457,0.0,43.56086730957031,48.0,11702.634765625,-0.0,43.74441909790039,1.0,283.1470031738281,284.8293762207031,296.19830322265625,297.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126734137535095,1.0,0.0,0.0,1.6590664386749268,1.6590732336044312,1.8366269216585362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.349609375,0.0,180.01992797851562,1895.4371337890625,0.0,298.54608154296875,0.4412782192230224,1.0,0.0,3.0,1.0,0.0
17907120,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.0465576648712158,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.4860095083713531,0.050000000745058,0.0490274652838707,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.0362115167081356,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.0490274652838707,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4860095083713531,0.050000000745058,0.2325651794672012,284.9045715332031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.369140625,284.9226989746094,1.0,0.1875296086072921,1.0,1.0,0.0,1.0,-0.4960820376873016,0.496081680059433,3.523910550029541e-07,0.3497923910617828,0.6805882453918457,0.6805882453918457,0.0,43.56086730957031,48.0,11702.634765625,-0.0,43.74441909790039,1.0,283.1470031738281,284.8293762207031,296.19830322265625,297.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126734137535095,1.0,0.0,0.0,1.6590664386749268,1.6590732336044312,1.8366269216585362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.349609375,0.0,180.01992797851562,1895.4371337890625,0.0,298.54608154296875,0.4412782192230224,1.0,0.0,3.0,1.0,0.0
17907180,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.0465987212955951,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.4837791919708252,0.050000000745058,0.0490706972777843,298.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.036243449896574,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.0490706972777843,298.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.2327702641487121,284.9376220703125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3379211425781,284.9384155273437,1.0,0.1889319121837616,1.0,1.0,0.0,1.0,-0.4965198934078216,0.496519535779953,3.529165155669034e-07,0.3504598736763,0.687376081943512,0.687376081943512,0.0,44.66218566894531,36.0,11827.3662109375,-0.0,44.72535705566406,1.0,283.1494445800781,284.8273010253906,296.2405090332031,297.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17596.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995847702026367,1.0,0.0,0.0,1.6850488185882568,1.6850557327270508,1.8946037982914282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.06103515625,0.0,185.12796020507807,1895.4371337890625,0.0,274.9493408203125,0.4453645944595337,1.0,0.0,3.0,1.0,0.0
17907240,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.0465987212955951,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.4837791919708252,0.050000000745058,0.0490706972777843,298.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.036243449896574,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.0490706972777843,298.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4837791919708252,0.050000000745058,0.2327702641487121,284.9376220703125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3379211425781,284.9384155273437,1.0,0.1889319121837616,1.0,1.0,0.0,1.0,-0.4965198934078216,0.496519535779953,3.529165155669034e-07,0.3504598736763,0.687376081943512,0.687376081943512,0.0,44.66218566894531,36.0,11827.3662109375,-0.0,44.72535705566406,1.0,283.1494445800781,284.8273010253906,296.2405090332031,297.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17596.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995847702026367,1.0,0.0,0.0,1.6850488185882568,1.6850557327270508,1.8946037982914282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.06103515625,0.0,185.12796020507807,1895.4371337890625,0.0,274.9493408203125,0.4453645944595337,1.0,0.0,3.0,1.0,0.0
17907300,298.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.4850709736347198,0.050000000745058,0.046574879437685,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.4850709736347198,0.050000000745058,0.049045592546463,298.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.4850709736347198,0.050000000745058,0.0362249054014682,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.4850709736347198,0.050000000745058,0.049045592546463,298.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.4850709736347198,0.050000000745058,0.2326511740684509,284.9395751953125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.326416015625,284.9408874511719,1.0,0.1876773387193679,1.0,1.0,0.0,1.0,-0.4962659478187561,0.4962655901908874,3.5277776078146417e-07,0.3504430651664734,0.6849014759063721,0.6849014759063721,0.0,44.02638626098633,36.0,11847.9306640625,-0.0,44.158687591552734,1.0,283.1497497558594,284.82940673828125,296.27984619140625,297.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,17825.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396011471748352,1.0,0.0,0.0,1.6849445104599,1.6849514245986938,1.8943690349715325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.8681640625,0.0,185.8924560546875,1895.4371337890625,0.0,268.7303466796875,0.4458479285240173,1.0,0.0,3.0,1.0,0.0
17907360,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4876715838909149,0.050000000745058,0.0465274490416049,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.4876715838909149,0.050000000745058,0.0489956438541412,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4876715838909149,0.050000000745058,0.0361880175769329,298.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4876715838909149,0.050000000745058,0.0489956438541412,298.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4876715838909149,0.050000000745058,0.2324142456054687,284.943115234375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.317138671875,284.9452514648437,1.0,0.1853225082159042,1.0,1.0,0.0,1.0,-0.4957606494426727,0.4957603216171264,3.524260989706818e-07,0.35024094581604,0.6844812631607056,0.6844812631607056,0.0,42.75978469848633,25.0,11871.11328125,-0.0,43.03154754638672,1.0,283.14990234375,284.83331298828125,296.3204345703125,297.2246398925781,293.1499938964844,293.1499938964844,283.1499938964844,17919.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942412436008453,1.0,0.0,0.0,1.68463933467865,1.6846463680267334,1.8936830770144297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.33740234375,0.0,186.1378326416016,1895.4371337890625,0.0,265.6814270019531,0.4460462629795074,1.0,0.0,3.0,1.0,0.0
17907420,298.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.4924422800540924,0.050000000745058,0.0464434847235679,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.4924422800540924,0.050000000745058,0.0489072240889072,298.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.4924422800540924,0.050000000745058,0.0361227095127105,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.4924422800540924,0.050000000745058,0.0489072240889072,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.4924422800540924,0.050000000745058,0.2319948226213455,284.9481811523437,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3080139160156,284.94976806640625,1.0,0.1811944097280502,1.0,1.0,0.0,1.0,-0.494865745306015,0.4948654174804687,3.517666300467681e-07,0.3498004376888275,0.6861586570739746,0.6861586570739746,0.0,40.516700744628906,25.0,11903.9384765625,-0.0,41.040924072265625,1.0,283.14996337890625,284.8352966308594,296.3698425292969,297.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,17871.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939478695392608,1.0,0.0,0.0,1.688280463218689,1.688287377357483,1.901877766385951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.7861328125,0.0,186.9127349853516,1895.4371337890625,0.0,265.1781005859375,0.4467227756977081,1.0,0.0,3.0,1.0,0.0
17907480,298.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.68497633934021,0.1696961969137191,0.1046048775315284,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.5066686272621155,0.050000000745058,0.0486789271235466,298.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5888094305992126,0.1627601236104965,0.0522456914186477,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5066686272621155,0.050000000745058,0.0486789271235466,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5066686272621155,0.050000000745058,0.2309118807315826,284.95440673828125,284.95001220703125,294.5767822265625,293.3959045410156,294.5672302246094,298.302001953125,284.98681640625,1.0,0.1793929487466812,1.0,1.0,0.0,1.0,-0.5820712447166443,0.5820708274841309,4.285018917471462e-07,0.4138958156108856,0.6902406215667725,0.6902406215667725,0.0,35.3918342590332,45.0,12945.3330078125,-0.0,46.323272705078125,1.0,283.1499938964844,284.8907165527344,296.3960876464844,297.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17793.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945365250110626,1.0,0.0,0.0,1.6921359300613403,1.6921428442001345,1.9105740989289188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.3916015625,0.0,187.64537048339844,1895.4371337890625,0.0,266.18853759765625,0.447401225566864,1.0,0.0,3.0,1.0,0.0
17907540,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8125976920127869,0.1598885953426361,0.1457028985023498,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.7890554666519165,0.1536564826965332,0.1407055705785751,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.8079609274864197,0.1573686152696609,0.111368328332901,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.542833149433136,0.050000000745058,0.0482966005802154,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.542833149433136,0.050000000745058,0.2290982753038406,285.47332763671875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1371459960937,285.51873779296875,1.0,0.188574731349945,1.0,1.0,0.0,1.0,-0.8102294206619263,0.8102287650108337,6.697081289530615e-07,0.593662440776825,1.0,1.0,0.0,27.807302474975582,33.0,18388.984375,-0.0,68.68644714355469,1.0,283.1499938964844,285.2679138183594,296.646240234375,297.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,9683.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307227730751037,1.0,0.0,0.0,2.0705392360687256,2.0705466270446777,2.860620895717148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.662109375,0.0,271.8021545410156,1895.4371337890625,0.0,333.5790710449219,0.516537606716156,1.0,0.0,3.0,1.0,0.0
17907600,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8125976920127869,0.1598885953426361,0.1457028985023498,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.7890554666519165,0.1536564826965332,0.1407055705785751,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.8079609274864197,0.1573686152696609,0.111368328332901,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.542833149433136,0.050000000745058,0.0482966005802154,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.542833149433136,0.050000000745058,0.2290982753038406,285.47332763671875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1371459960937,285.51873779296875,1.0,0.188574731349945,1.0,1.0,0.0,1.0,-0.8102294206619263,0.8102287650108337,6.697081289530615e-07,0.593662440776825,1.0,1.0,0.0,27.807302474975582,33.0,18388.984375,-0.0,68.68644714355469,1.0,283.1499938964844,285.2679138183594,296.646240234375,297.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,9683.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307227730751037,1.0,0.0,0.0,2.0705392360687256,2.0705466270446777,2.860620895717148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.662109375,0.0,271.8021545410156,1895.4371337890625,0.0,333.5790710449219,0.516537606716156,1.0,0.0,3.0,1.0,0.0
17907660,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.847862958908081,0.1623842716217041,0.1455799043178558,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.8280432820320129,0.1486706733703613,0.1421895623207092,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8424187898635864,0.1587842553853988,0.1109618842601776,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.8267136216163635,0.1492184549570083,0.1414557248353958,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.5731602907180786,0.050000000745058,0.228114977478981,285.635498046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0325622558594,285.6507568359375,1.0,0.1930553913116455,1.0,1.0,0.0,1.0,-0.9220471382141112,0.9220463633537292,8.118796586131793e-07,0.6844409108161926,1.0,1.0,0.0,23.782974243164062,25.0,20980.166015625,-0.0,82.0262222290039,1.0,283.1499938964844,285.3075866699219,296.8212890625,298.2482604980469,293.1499938964844,293.1499938964844,283.1499938964844,12233.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012896656990051,1.0,0.0,0.0,2.329741239547729,2.3297505378723145,3.621669009135076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.12890625,0.0,387.069580078125,1895.4371337890625,0.0,510.89398193359375,0.5795103311538696,1.0,0.0,3.0,1.0,0.0
17907720,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.847862958908081,0.1623842716217041,0.1455799043178558,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.8280432820320129,0.1486706733703613,0.1421895623207092,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8424187898635864,0.1587842553853988,0.1109618842601776,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.8267136216163635,0.1492184549570083,0.1414557248353958,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.5731602907180786,0.050000000745058,0.228114977478981,285.635498046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0325622558594,285.6507568359375,1.0,0.1930553913116455,1.0,1.0,0.0,1.0,-0.9220471382141112,0.9220463633537292,8.118796586131793e-07,0.6844409108161926,1.0,1.0,0.0,23.782974243164062,25.0,20980.166015625,-0.0,82.0262222290039,1.0,283.1499938964844,285.3075866699219,296.8212890625,298.2482604980469,293.1499938964844,293.1499938964844,283.1499938964844,12233.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012896656990051,1.0,0.0,0.0,2.329741239547729,2.3297505378723145,3.621669009135076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.12890625,0.0,387.069580078125,1895.4371337890625,0.0,510.89398193359375,0.5795103311538696,1.0,0.0,3.0,1.0,0.0
17907780,298.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8784217834472656,0.1793666034936905,0.091343879699707,297.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8784217834472656,0.1544818878173828,0.0961895212531089,298.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.8784217834472656,0.171372041106224,0.071045234799385,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.8784217834472656,0.1496355384588241,0.0961895287036895,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9586120843887328,0.137991726398468,0.5797812938690186,285.87176513671875,284.95001220703125,294.8497009277344,293.5342102050781,294.8450012207031,298.03778076171875,285.8734130859375,1.0,0.1989161372184753,1.0,1.0,0.0,1.0,-1.093878984451294,1.0938780307769775,1.063721697391884e-06,0.8224795460700989,1.0,1.0,0.0,14.452603340148926,25.0,24414.7109375,-0.0,104.11518096923828,1.0,283.1499938964844,285.4471740722656,296.8337707519531,298.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,14544.6318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605074763298035,1.0,0.0,0.0,2.54024338722229,2.540254592895508,4.305702532292344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3828125,0.0,501.755615234375,1895.4371337890625,0.0,731.80810546875,0.6276730298995972,1.0,0.0,3.0,1.0,0.0
17907840,298.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8852360248565674,0.1797233074903488,0.0958250537514686,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8852360248565674,0.154640257358551,0.100908413529396,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8852360248565674,0.1716372668743133,0.0745305940508842,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.8852360248565674,0.1497156769037246,0.1009084209799766,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.9741662740707396,0.1378983706235885,0.6239825487136841,285.8717346191406,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.03729248046875,285.8741149902344,1.0,0.1989338248968124,1.0,1.0,0.0,1.0,-1.0809049606323242,1.0809038877487185,1.0463375019753585e-06,0.816379964351654,1.0,1.0,0.0,14.628427505493164,45.0,24353.1796875,-0.0,109.4134750366211,1.0,283.1499938964844,285.4462280273437,296.833740234375,298.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,14582.7060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615766644477844,1.0,0.0,0.0,2.5435662269592285,2.543577194213867,4.3169740138182533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.6494140625,0.0,503.7271118164063,1895.4371337890625,0.0,736.5689086914062,0.6314718127250671,1.0,0.0,3.0,1.0,0.0
17907900,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.8769539594650269,0.188637763261795,0.0904010161757469,297.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8769539594650269,0.1594347804784774,0.0951966196298599,298.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.8769539594650269,0.17836494743824,0.0703118965029716,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.8769539594650269,0.1526945531368255,0.0951966196298599,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.9788216948509216,0.1353457123041153,0.6145881414413452,285.8772888183594,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.02716064453125,285.8813171386719,1.0,0.2050968706607818,1.0,1.0,0.0,1.0,-1.1287168264389038,1.128715753555298,1.1212836170670926e-06,0.8517950177192688,1.0,1.0,0.0,14.883161544799805,45.0,25256.357421875,-0.0,113.54893493652344,1.0,283.1499938964844,285.4333190917969,296.8175964355469,298.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,15759.7373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857263803482056,1.0,0.0,0.0,2.6442253589630127,2.644237279891968,4.665415076487989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.6845703125,0.0,565.9287109375,1895.4371337890625,0.0,852.4135131835938,0.6531667709350586,1.0,0.0,3.0,1.0,0.0
17907960,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8866639137268066,0.1950785815715789,0.096786268055439,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8866639137268066,0.163245290517807,0.1019206047058105,298.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8866639137268066,0.1832143515348434,0.0752782076597213,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8866639137268066,0.1548808366060257,0.1019206047058105,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.9629321098327636,0.1335481405258178,0.60551917552948,285.9046630859375,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0116577148437,285.9162902832031,1.0,0.2133791297674179,1.0,1.0,0.0,1.0,-1.1778043508529663,1.1778031587600708,1.2041184618283296e-06,0.8909868597984314,1.0,1.0,0.0,15.953941345214844,65.0,26231.052734375,-0.0,125.14683532714844,1.0,283.1499938964844,285.4491577148437,296.7881774902344,298.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,16672.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036694645881653,1.0,0.0,0.0,2.7197587490081787,2.719771385192871,4.935760671287426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.28515625,0.0,615.8253784179688,1895.4371337890625,0.0,949.4249877929688,0.6743139624595642,1.0,0.0,3.0,1.0,0.0
17908020,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9106230735778807,0.2015849351882934,0.1141008213162422,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9106230735778807,0.1675940454006195,0.1201536580920219,298.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9106230735778807,0.1879259049892425,0.088745079934597,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.9814769625663756,0.155567392706871,0.1479996144771576,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.9257678389549256,0.131859079003334,0.5950223803520203,286.0047912597656,284.95001220703125,295.0194702148437,293.6172790527344,295.0154724121094,297.9621276855469,286.0209350585937,1.0,0.2317168712615966,1.0,1.0,0.0,1.0,-1.2795023918151855,1.279500961303711,1.3887665772926994e-06,0.9725558161735536,1.0,1.0,0.0,18.552600860595703,65.0,28265.947265625,-0.0,159.82200622558594,1.0,283.1499938964844,285.5103454589844,296.7636108398437,298.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,18307.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267716884613037,1.0,0.0,0.0,2.849954605102539,2.849968671798706,5.419624926616962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.88134765625,0.0,708.566162109375,1895.4371337890625,0.0,1087.782470703125,0.703072190284729,1.0,0.0,3.0,1.0,0.0
17908080,298.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.9175478219985962,0.2023113518953323,0.1192194521427154,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9205889701843262,0.1678493469953537,0.1266255229711532,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.9175478219985962,0.1884038001298904,0.0927262380719184,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.9737860560417176,0.155049130320549,0.1477037519216537,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9168271422386168,0.1317827701568603,0.5943071246147156,286.0320129394531,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.949951171875,286.0492858886719,1.0,0.235826089978218,1.0,1.0,0.0,1.0,-1.3022083044052124,1.3022067546844482,1.432334897799592e-06,0.9906872510910034,1.0,1.0,0.0,19.23668098449707,85.0,28696.59375,-0.0,167.85025024414062,1.0,283.1499938964844,285.5301513671875,296.7643737792969,298.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,18543.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306231617927551,1.0,0.0,0.0,2.868244409561157,2.868258476257324,5.489409318215621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.005859375,0.0,722.2957763671875,1895.4371337890625,0.0,1112.2196044921875,0.7104537487030029,1.0,0.0,3.0,1.0,0.0
17908140,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.9500874280929564,0.2005898803472519,0.1464965492486953,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9587810635566713,0.1664498001337051,0.1582170575857162,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.9922230839729308,0.1872525811195373,0.1306804865598678,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.930938959121704,0.1541653275489807,0.1462375670671463,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8810794353485107,0.1324466317892074,0.5956170558929443,286.1811218261719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8417358398437,286.2063293457031,1.0,0.265054851770401,1.0,1.0,0.0,1.0,-1.4678969383239746,1.4678951501846311,1.7752030316842138e-06,1.1203933954238892,1.0,1.0,0.0,23.81515121459961,105.0,31570.501953125,-0.0,230.8693389892578,1.0,283.1499938964844,285.63525390625,296.79205322265625,298.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,20222.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551084518432617,1.0,0.0,0.0,2.9952759742736816,2.9952914714813232,5.986417477288342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.74169921875,0.0,822.578369140625,1895.4371337890625,0.0,1276.10107421875,0.7414102554321289,1.0,0.0,3.0,1.0,0.0
17908200,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.9500874280929564,0.2005898803472519,0.1464965492486953,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9587810635566713,0.1664498001337051,0.1582170575857162,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.9922230839729308,0.1872525811195373,0.1306804865598678,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.930938959121704,0.1541653275489807,0.1462375670671463,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8810794353485107,0.1324466317892074,0.5956170558929443,286.1811218261719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8417358398437,286.2063293457031,1.0,0.265054851770401,1.0,1.0,0.0,1.0,-1.4678969383239746,1.4678951501846311,1.7752030316842138e-06,1.1203933954238892,1.0,1.0,0.0,23.81515121459961,105.0,31570.501953125,-0.0,230.8693389892578,1.0,283.1499938964844,285.63525390625,296.79205322265625,298.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,20222.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551084518432617,1.0,0.0,0.0,2.9952759742736816,2.9952914714813232,5.986417477288342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.74169921875,0.0,822.578369140625,1895.4371337890625,0.0,1276.10107421875,0.7414102554321289,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8395619988441467,0.1985802054405212,0.1796361804008484,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7931655645370483,0.1667295694351196,0.1587032675743103,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8227891325950623,0.186113566160202,0.1309582591056823,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.7735661864280701,0.1550021320581436,0.1474895477294922,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.735819935798645,0.1322865039110183,0.5994583368301392,286.2564392089844,284.95001220703125,295.1941833496094,293.7001647949219,295.19073486328125,297.7662048339844,286.25311279296875,1.0,0.2864695787429809,1.0,1.0,0.0,1.0,-1.4597045183181765,1.459702730178833,1.760499571901164e-06,1.1173068284988403,1.0,1.0,0.0,41.96602249145508,105.0,32153.4296875,-0.0,281.61163330078125,1.0,283.1499938964844,285.64410400390625,296.8206481933594,298.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,21460.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737175583839417,1.0,0.0,0.0,3.0856082439422607,3.0856246948242188,6.352941568366077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.60888671875,0.0,899.2681884765625,1895.4371337890625,0.0,1409.833251953125,0.7605568170547485,1.0,0.0,3.0,1.0,0.0
17908320,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.8174332976341248,0.1989941596984863,0.1798373311758041,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.770767092704773,0.1670590788125991,0.1591257899999618,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498779296875,0.8001086115837097,0.1863730996847152,0.1311204135417938,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.7525727152824402,0.1553919464349746,0.1480122357606887,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.716555655002594,0.132300853729248,0.6003525257110596,286.24969482421875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7502136230469,286.2476806640625,1.0,0.2929891049861908,1.0,1.0,0.0,1.0,-1.462349534034729,1.4623477458953855,1.766336595210305e-06,1.1193767786026,1.0,1.0,0.0,47.14900588989258,93.0,32264.318359375,-0.0,295.6658935546875,1.0,283.1499938964844,285.6358642578125,296.8211364746094,298.97442626953125,293.1499938964844,293.1499938964844,283.1499938964844,21735.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780752539634705,1.0,0.0,0.0,3.1053056716918945,3.1053221225738525,6.434310080294381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2099609375,0.0,916.6001586914062,1895.4371337890625,0.0,1442.2100830078125,0.7682675719261169,1.0,0.0,3.0,1.0,0.0
17908380,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7772326469421387,0.2024921625852584,0.1826671361923217,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.7339785695075989,0.1690156310796737,0.1612210273742675,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7596105337142944,0.1886279135942459,0.1326662302017212,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.7180451154708862,0.157357782125473,0.1502289623022079,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6776204705238342,0.1326612830162048,0.6037200689315796,286.2290954589844,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6990966796875,286.22900390625,1.0,0.308536171913147,1.0,1.0,0.0,1.0,-1.4768154621124268,1.4768136739730835,1.7985976228374057e-06,1.1308084726333618,1.0,1.0,0.0,60.0212516784668,81.0,32841.9140625,-0.0,334.5287170410156,1.0,283.1499938964844,285.6007995605469,296.81549072265625,299.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,23141.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907164454460144,1.0,0.0,0.0,3.204226016998291,3.2042436599731445,6.850772820143902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.1787109375,0.0,1007.01611328125,1895.4371337890625,0.0,1538.273193359375,0.7924421429634094,1.0,0.0,3.0,1.0,0.0
17908440,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7772326469421387,0.2024921625852584,0.1826671361923217,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.7339785695075989,0.1690156310796737,0.1612210273742675,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7596105337142944,0.1886279135942459,0.1326662302017212,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.7180451154708862,0.157357782125473,0.1502289623022079,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6776204705238342,0.1326612830162048,0.6037200689315796,286.2290954589844,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6990966796875,286.22900390625,1.0,0.308536171913147,1.0,1.0,0.0,1.0,-1.4768154621124268,1.4768136739730835,1.7985976228374057e-06,1.1308084726333618,1.0,1.0,0.0,60.0212516784668,81.0,32841.9140625,-0.0,334.5287170410156,1.0,283.1499938964844,285.6007995605469,296.81549072265625,299.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,23141.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907164454460144,1.0,0.0,0.0,3.204226016998291,3.2042436599731445,6.850772820143902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.1787109375,0.0,1007.01611328125,1895.4371337890625,0.0,1538.273193359375,0.7924421429634094,1.0,0.0,3.0,1.0,0.0
17908500,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.7714787125587463,0.2048716843128204,0.1847840398550033,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.7281429767608643,0.1702587455511093,0.1624485254287719,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.753419041633606,0.1902114599943161,0.133782148361206,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7120174169540405,0.1584987640380859,0.1513867974281311,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.6704367399215698,0.1330330073833465,0.6056985259056091,286.2241516113281,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6807861328125,286.2236022949219,1.0,0.3130121827125549,1.0,1.0,0.0,1.0,-1.4859353303909302,1.4859334230422974,1.8191490198660176e-06,1.138031840324402,1.0,1.0,0.0,63.295188903808594,81.0,33179.2734375,0.0,347.1658630371094,1.0,283.1499938964844,285.5855407714844,296.8183898925781,299.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,23924.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694303035736084,1.0,0.0,0.0,3.257936954498291,3.257955312728882,7.08237109847687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.7607421875,0.0,1058.5103759765625,1895.4371337890625,0.0,1566.0867919921875,0.802790641784668,1.0,0.0,3.0,1.0,0.0
17908560,297.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.7708216309547424,0.207424595952034,0.1870517134666443,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7266033887863159,0.1716078966856002,0.1637319326400756,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.7520049810409546,0.1919338554143905,0.1349789500236511,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.7103212475776672,0.1597086042165756,0.152555450797081,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.6678259968757629,0.133505716919899,0.6078717708587646,286.2252197265625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6652526855469,286.2259216308594,1.0,0.3157163560390472,1.0,1.0,0.0,1.0,-1.4956467151641846,1.4956448078155518,1.841205175878713e-06,1.1457281112670898,1.0,1.0,0.0,64.90773010253906,69.0,33477.51953125,0.0,356.0116577148437,1.0,283.1499938964844,285.58013916015625,296.8273010253906,299.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,24445.240234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970486044883728,1.0,0.0,0.0,3.2932229042053223,3.293241500854492,7.236616852424049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.84033203125,0.0,1093.27783203125,1895.4371337890625,0.0,1587.5394287109375,0.8142291903495789,1.0,0.0,3.0,1.0,0.0
17908620,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7754913568496704,0.2112488597631454,0.1904201209545135,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7291867136955261,0.1736543178558349,0.1656212657690048,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7551969885826111,0.1945304572582245,0.1367535889148712,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.7129631042480469,0.1615231931209564,0.1542393565177917,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.6691101789474487,0.1342986971139907,0.6112016439437866,286.2250061035156,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64581298828125,286.2256164550781,1.0,0.317449003458023,1.0,1.0,0.0,1.0,-1.5101072788238523,1.5101053714752195,1.874367740128946e-06,1.1571882963180542,1.0,1.0,0.0,65.17217254638672,69.0,33957.25,0.0,363.8804931640625,1.0,283.1499938964844,285.5665283203125,296.8482360839844,299.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,25434.953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006363272666931,1.0,0.0,0.0,3.3592276573181152,3.3592472076416016,7.529605454692501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.82958984375,0.0,1160.3408203125,1895.4371337890625,0.0,1615.77880859375,0.8275039792060852,1.0,0.0,3.0,1.0,0.0
17908680,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.7788539528846741,0.2127678096294403,0.1917445361614227,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.7314949631690979,0.17447330057621,0.1663604229688644,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.7578787207603455,0.1955628097057342,0.1374482214450836,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7153174877166748,0.1622463315725326,0.1548910439014434,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.670985996723175,0.1346349865198135,0.6125349402427673,286.2275390625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390075683594,286.2286682128906,1.0,0.3175289630889892,1.0,1.0,0.0,1.0,-1.5158014297485352,1.5157995223999023,1.887531084321381e-06,1.1617004871368408,1.0,1.0,0.0,64.70792388916016,57.0,34125.82421875,0.0,365.5458679199219,1.0,283.1499938964844,285.56524658203125,296.8576354980469,299.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,25706.265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019657492637634,1.0,0.0,0.0,3.37709641456604,3.377116203308105,7.609922931806068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.89501953125,0.0,1178.9561767578125,1895.4371337890625,0.0,1626.3009033203125,0.8347723484039307,1.0,0.0,3.0,1.0,0.0
17908740,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.7979931831359863,0.2182814627885818,0.1964947283267974,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.7457789182662964,0.1774603575468063,0.1689900159835815,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.7742632627487183,0.1992949247360229,0.139913722872734,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7291780710220337,0.1648778766393661,0.1571895480155944,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.6840062141418457,0.1359270513057708,0.6173694729804993,286.23455810546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175842285156,286.2358703613281,1.0,0.3153991997241974,1.0,1.0,0.0,1.0,-1.536184310913086,1.5361822843551636,1.935134150699014e-06,1.1778477430343628,1.0,1.0,0.0,60.76180267333984,45.0,34769.25390625,0.0,365.5993347167969,1.0,283.1499938964844,285.554931640625,296.8954162597656,299.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,26911.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068924903869629,1.0,0.0,0.0,3.4553463459014893,3.455366849899292,7.96666370206367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.98291015625,0.0,1262.8218994140625,1895.4371337890625,0.0,1665.566162109375,0.8539625406265259,1.0,0.0,3.0,1.0,0.0
17908800,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.7979931831359863,0.2182814627885818,0.1964947283267974,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.7457789182662964,0.1774603575468063,0.1689900159835815,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.7742632627487183,0.1992949247360229,0.139913722872734,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7291780710220337,0.1648778766393661,0.1571895480155944,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.6840062141418457,0.1359270513057708,0.6173694729804993,286.23455810546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175842285156,286.2358703613281,1.0,0.3153991997241974,1.0,1.0,0.0,1.0,-1.536184310913086,1.5361822843551636,1.935134150699014e-06,1.1778477430343628,1.0,1.0,0.0,60.76180267333984,45.0,34769.25390625,0.0,365.5993347167969,1.0,283.1499938964844,285.554931640625,296.8954162597656,299.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,26911.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068924903869629,1.0,0.0,0.0,3.4553463459014893,3.455366849899292,7.96666370206367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.98291015625,0.0,1262.8218994140625,1895.4371337890625,0.0,1665.566162109375,0.8539625406265259,1.0,0.0,3.0,1.0,0.0
