time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.826152503490448,0.2238551080226898,0.2012250423431396,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.7699461579322815,0.1804712563753128,0.1715644150972366,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.8010705709457397,0.2030178308486938,0.1423166543245315,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431030273437,0.751567542552948,0.1675300598144531,0.1594258248805999,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.7062641978263855,0.1372852474451065,0.6221339702606201,286.2433166503906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5992431640625,286.24468994140625,1.0,0.3106184601783752,1.0,1.0,0.0,1.0,-1.5562435388565063,1.5562416315078735,1.982718231374747e-06,1.1937286853790283,1.0,1.0,0.0,54.3741569519043,33.0,35399.8125,0.0,358.96484375,1.0,283.1499938964844,285.546630859375,296.9335327148437,299.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,28087.716796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120018601417542,1.0,0.0,0.0,3.5300607681274414,3.53008246421814,8.314912633977656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.775390625,0.0,1346.5238037109375,1895.4371337890625,0.0,1706.726318359375,0.8722952008247375,1.0,0.0,3.0,1.0,0.0
17908920,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.826152503490448,0.2238551080226898,0.2012250423431396,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.7699461579322815,0.1804712563753128,0.1715644150972366,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.8010705709457397,0.2030178308486938,0.1423166543245315,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431030273437,0.751567542552948,0.1675300598144531,0.1594258248805999,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.7062641978263855,0.1372852474451065,0.6221339702606201,286.2433166503906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5992431640625,286.24468994140625,1.0,0.3106184601783752,1.0,1.0,0.0,1.0,-1.5562435388565063,1.5562416315078735,1.982718231374747e-06,1.1937286853790283,1.0,1.0,0.0,54.3741569519043,33.0,35399.8125,0.0,358.96484375,1.0,283.1499938964844,285.546630859375,296.9335327148437,299.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,28087.716796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120018601417542,1.0,0.0,0.0,3.5300607681274414,3.53008246421814,8.314912633977656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.775390625,0.0,1346.5238037109375,1895.4371337890625,0.0,1706.726318359375,0.8722952008247375,1.0,0.0,3.0,1.0,0.0
17908980,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.866456925868988,0.2294403463602066,0.205913171172142,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.8077108263969421,0.1834544688463211,0.174058735370636,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.8383384943008423,0.206679105758667,0.144636645913124,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7874047160148621,0.1701593399047851,0.1615851670503616,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.7370045185089111,0.1386543810367584,0.6266971230506897,286.2529602050781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830993652344,286.2543640136719,1.0,0.3039580285549164,1.0,1.0,0.0,1.0,-1.5757228136062622,1.5757207870483398,2.029625420618686e-06,1.209139347076416,1.0,1.0,0.0,46.350467681884766,25.0,36014.37890625,0.0,347.4263000488281,1.0,283.1499938964844,285.5395202636719,296.9699401855469,299.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,29243.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717096745967865,1.0,0.0,0.0,3.601978778839112,3.602001190185547,8.657163448333449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.59619140625,0.0,1430.5103759765625,1895.4371337890625,0.0,1748.20068359375,0.8899495601654053,1.0,0.0,3.0,1.0,0.0
17909040,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.866456925868988,0.2294403463602066,0.205913171172142,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.8077108263969421,0.1834544688463211,0.174058735370636,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.8383384943008423,0.206679105758667,0.144636645913124,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7874047160148621,0.1701593399047851,0.1615851670503616,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.7370045185089111,0.1386543810367584,0.6266971230506897,286.2529602050781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830993652344,286.2543640136719,1.0,0.3039580285549164,1.0,1.0,0.0,1.0,-1.5757228136062622,1.5757207870483398,2.029625420618686e-06,1.209139347076416,1.0,1.0,0.0,46.350467681884766,25.0,36014.37890625,0.0,347.4263000488281,1.0,283.1499938964844,285.5395202636719,296.9699401855469,299.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,29243.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717096745967865,1.0,0.0,0.0,3.601978778839112,3.602001190185547,8.657163448333449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.59619140625,0.0,1430.5103759765625,1895.4371337890625,0.0,1748.20068359375,0.8899495601654053,1.0,0.0,3.0,1.0,0.0
17909100,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.892884373664856,0.2322276383638382,0.2082555741071701,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.8295916318893433,0.1849254071712494,0.1752896457910537,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.8616086840629578,0.2084766775369644,0.1457760035991668,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.8102306127548218,0.1714561432600021,0.1626510024070739,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.7561433911323547,0.1393316090106964,0.6289626359939575,286.25653076171875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5756530761719,286.2572021484375,1.0,0.3007080256938934,1.0,1.0,0.0,1.0,-1.5853805541992188,1.5853785276412964,2.0531349491648143e-06,1.2167733907699585,1.0,1.0,0.0,42.34214019775391,25.0,36338.26953125,0.0,341.5022277832031,1.0,283.1499938964844,285.5331420898437,296.9877014160156,299.3796081542969,293.1499938964844,293.1499938964844,283.1499938964844,29945.236328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196142673492432,1.0,0.0,0.0,3.64491868019104,3.644941568374634,8.864801088748209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.86669921875,0.0,1482.282958984375,1895.4371337890625,0.0,1768.848876953125,0.8976882100105286,1.0,0.0,3.0,1.0,0.0
17909160,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635192871094,0.9265525341033936,0.235007107257843,0.2105923891067505,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.8555527329444885,0.1863768994808197,0.1765045821666717,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.8905994296073914,0.2102462947368621,0.1468973606824875,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633056640625,0.8352593183517456,0.1727357059717178,0.1637029498815536,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.7802262902259827,0.1399980187416076,0.6311934590339661,286.2635192871094,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5685729980469,286.2649230957031,1.0,0.2974396347999573,1.0,1.0,0.0,1.0,-1.5949324369430542,1.5949304103851318,2.0765555746038444e-06,1.2243229150772097,1.0,1.0,0.0,38.37703323364258,25.0,36617.5859375,0.0,335.561279296875,1.0,283.1499938964844,285.5336303710937,297.0046081542969,299.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,30380.005859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220306396484375,1.0,0.0,0.0,3.671283483505249,3.671306610107422,8.993507663035416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.671875,0.0,1514.681640625,1895.4371337890625,0.0,1788.7615966796875,0.9069702625274658,1.0,0.0,3.0,1.0,0.0
17909220,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9607686400413512,0.2377977073192596,0.2129744440317154,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8824583888053894,0.1878198385238647,0.1777476519346237,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9209416508674622,0.2120019942522049,0.1480360925197601,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.8602852821350098,0.1740071773529052,0.1647834628820419,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.8044629096984863,0.1406565904617309,0.6335611939430237,286.2676086425781,284.95001220703125,295.8868408203125,293.9974060058594,295.8837585449219,297.56170654296875,286.26837158203125,1.0,0.2953780889511108,1.0,1.0,0.0,1.0,-1.6047910451889038,1.6047890186309814,2.10089706342842e-06,1.2321075201034546,1.0,1.0,0.0,35.271331787109375,25.0,36942.68359375,0.0,332.0419616699219,1.0,283.1499938964844,285.52789306640625,297.0218505859375,299.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,31083.517578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244855165481567,1.0,0.0,0.0,3.713548183441162,3.713572025299072,9.201770581057644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.09912109375,0.0,1567.5985107421875,1895.4371337890625,0.0,1809.083984375,0.914541244506836,1.0,0.0,3.0,1.0,0.0
17909280,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752380371094,0.9888716340065002,0.2405271083116531,0.2153244912624359,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9101025462150574,0.1892128735780716,0.1789684891700744,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.9530117511749268,0.2136939316987991,0.1491484493017196,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.8863296508789062,0.1752336472272873,0.1658464670181274,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748107910156,0.8269516825675964,0.1412854045629501,0.6359167098999023,286.2752380371094,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5552062988281,286.2767333984375,1.0,0.2939085960388183,1.0,1.0,0.0,1.0,-1.6145182847976685,1.6145161390304563,2.125092805727036e-06,1.239789962768555,1.0,1.0,0.0,32.785972595214844,28.0,37221.8203125,0.0,330.11053466796875,1.0,283.1499938964844,285.5290832519531,297.0380859375,299.4842529296875,293.1499938964844,293.1499938964844,283.1499938964844,31509.033203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268155217170715,1.0,0.0,0.0,3.738879919052124,3.738903999328613,9.327737870989948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.96044921875,0.0,1599.8978271484375,1895.4371337890625,0.0,1828.4581298828125,0.9235745072364808,1.0,0.0,3.0,1.0,0.0
17909340,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.9890686273574828,0.2479480504989624,0.2044546455144882,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.9337013363838196,0.1918917745351791,0.1814853996038437,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9750778675079346,0.2169468253850937,0.1514143049716949,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9066535830497742,0.1775834858417511,0.1680507510900497,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.8427789807319641,0.1424732357263565,0.6410809755325317,286.26806640625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487670898437,286.2671813964844,1.0,0.2924566864967346,1.0,1.0,0.0,1.0,-1.6152901649475098,1.615288019180298,2.1270836896292167e-06,1.2404545545578003,1.0,1.0,0.0,31.305139541625977,31.0,37510.12890625,0.0,326.5816345214844,1.0,283.1499938964844,285.5065612792969,297.06756591796875,299.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,32649.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310258746147156,1.0,0.0,0.0,3.8059372901916495,3.805962085723877,9.66532638813078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.6220703125,0.0,1687.534423828125,1895.4371337890625,0.0,1863.672607421875,0.9400407671928406,1.0,0.0,3.0,1.0,0.0
17909400,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.9890686273574828,0.2479480504989624,0.2044546455144882,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.9337013363838196,0.1918917745351791,0.1814853996038437,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9750778675079346,0.2169468253850937,0.1514143049716949,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9066535830497742,0.1775834858417511,0.1680507510900497,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.8427789807319641,0.1424732357263565,0.6410809755325317,286.26806640625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487670898437,286.2671813964844,1.0,0.2924566864967346,1.0,1.0,0.0,1.0,-1.6152901649475098,1.615288019180298,2.1270836896292167e-06,1.2404545545578003,1.0,1.0,0.0,31.305139541625977,31.0,37510.12890625,0.0,326.5816345214844,1.0,283.1499938964844,285.5065612792969,297.06756591796875,299.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,32649.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310258746147156,1.0,0.0,0.0,3.8059372901916495,3.805962085723877,9.66532638813078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.6220703125,0.0,1687.534423828125,1895.4371337890625,0.0,1863.672607421875,0.9400407671928406,1.0,0.0,3.0,1.0,0.0
17909460,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9862294793128968,0.256146639585495,0.1976869404315948,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.9460754990577698,0.1940664201974868,0.1835428327322006,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9853382110595704,0.2195852696895599,0.1532608568668365,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9181960225105286,0.1794834434986114,0.1698474884033203,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8509079217910767,0.1434822231531143,0.645484209060669,286.2597045898437,284.95001220703125,296.0934143066406,294.0745849609375,296.0904235839844,297.5513916015625,286.2597045898437,1.0,0.2925921678543091,1.0,1.0,0.0,1.0,-1.6200683116912842,1.6200661659240725,2.1389807898231084e-06,1.244176983833313,1.0,1.0,0.0,30.787792205810547,31.0,37804.91796875,0.0,327.3941345214844,1.0,283.1499938964844,285.48895263671875,297.0889587402344,299.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,33655.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333105802536011,1.0,0.0,0.0,3.864118099212648,3.8641438484191895,9.963090406017727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.1201171875,0.0,1766.115234375,1895.4371337890625,0.0,1882.8896484375,0.9513856768608092,1.0,0.0,3.0,1.0,0.0
17909520,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.9859495162963868,0.2574770748615265,0.1970645487308502,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.947457492351532,0.1944098025560379,0.1838679164648056,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.986451268196106,0.2200021892786026,0.1535524576902389,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.9195435643196106,0.1797830015420913,0.1701310575008392,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.8518027067184448,0.143645629286766,0.6462054252624512,286.2601928710937,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5518798828125,286.2603759765625,1.0,0.2927336990833282,1.0,1.0,0.0,1.0,-1.6212670803070068,1.621264934539795,2.141976437997073e-06,1.2451143264770508,1.0,1.0,0.0,30.756738662719727,49.0,37852.71875,0.0,327.9104919433594,1.0,283.1499938964844,285.4881591796875,297.0926208496094,299.5840148925781,293.1499938964844,293.1499938964844,283.04998779296875,33758.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336151003837585,1.0,0.0,0.0,3.870055675506592,3.870081424713135,9.993732419388834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.01708984375,0.0,1774.2691650390625,1895.4371337890625,0.0,1885.4566650390625,0.9547992944717408,1.0,0.0,3.0,1.0,0.0
17909580,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.992454707622528,0.2644763588905334,0.2139758169651031,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.9311844110488892,0.1967576593160629,0.1861964017152786,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.973506510257721,0.2228472828865051,0.1556257754564285,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9039700627326964,0.1818267256021499,0.1721687465906143,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8384203910827637,0.1447190940380096,0.6515094637870789,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.2154235839844,1.0,0.3006587028503418,1.0,1.0,0.0,1.0,-1.6556448936462402,1.6556426286697388,2.229016445198795e-06,1.2720054388046265,1.0,1.0,0.0,33.03043746948242,67.0,38955.74609375,0.0,351.9244689941406,1.0,283.0511779785156,285.4217224121094,297.1388244628906,299.6950378417969,293.1499938964844,293.1499938964844,282.75,34719.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405208945274353,1.0,0.0,0.0,3.924720525741577,3.924747228622437,1.0278050694978449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.6845703125,0.0,1850.5216064453125,1895.4371337890625,0.0,1944.02099609375,0.9661353826522828,1.0,0.0,3.0,1.0,0.0
17909640,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.992454707622528,0.2644763588905334,0.2139758169651031,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.9311844110488892,0.1967576593160629,0.1861964017152786,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.973506510257721,0.2228472828865051,0.1556257754564285,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9039700627326964,0.1818267256021499,0.1721687465906143,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8384203910827637,0.1447190940380096,0.6515094637870789,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.2154235839844,1.0,0.3006587028503418,1.0,1.0,0.0,1.0,-1.6556448936462402,1.6556426286697388,2.229016445198795e-06,1.2720054388046265,1.0,1.0,0.0,33.03043746948242,67.0,38955.74609375,0.0,351.9244689941406,1.0,283.0511779785156,285.4217224121094,297.1388244628906,299.6950378417969,293.1499938964844,293.1499938964844,282.75,34719.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405208945274353,1.0,0.0,0.0,3.924720525741577,3.924747228622437,1.0278050694978449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.6845703125,0.0,1850.5216064453125,1895.4371337890625,0.0,1944.02099609375,0.9661353826522828,1.0,0.0,3.0,1.0,0.0
17909700,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.996776819229126,0.2654581069946289,0.2305826991796493,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.912861466407776,0.1978052854537964,0.1873173713684082,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.9569223523139954,0.2241175770759582,0.1566194146871566,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.8880358934402466,0.1827326714992523,0.1731511950492859,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.8244904279708862,0.1451032161712646,0.6539048552513123,286.1010131835937,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53253173828125,286.08428955078125,1.0,0.3070191442966461,1.0,1.0,0.0,1.0,-1.6821749210357666,1.6821726560592651,2.2978369997872505e-06,1.2928895950317385,1.0,1.0,0.0,35.34030532836914,67.0,40417.35546875,0.0,372.6837158203125,1.0,282.7922058105469,285.2582092285156,297.2035522460937,299.9150695800781,293.1499938964844,293.1499938964844,282.75,35009.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510443329811096,1.0,0.0,0.0,3.941105365753174,3.941132307052612,1.0364046829636209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.29931640625,0.0,1873.795166015625,1895.4371337890625,0.0,2034.492919921875,0.9700341820716858,1.0,0.0,3.0,1.0,0.0
17909760,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.975775182247162,0.2650252878665924,0.2389039993286132,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8795382380485535,0.1986705362796783,0.1883698403835296,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.918961763381958,0.2251754403114318,0.1575373262166977,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.856647253036499,0.1834692656993866,0.1740774065256118,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7953659892082214,0.1452682465314865,0.6558651328086853,286.0589599609375,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51141357421875,286.0597229003906,1.0,0.3143041729927063,1.0,1.0,0.0,1.0,-1.700019121170044,1.7000168561935425,2.345435632378212e-06,1.3074042797088623,1.0,1.0,0.0,39.81111145019531,70.0,40886.03515625,0.0,394.9642333984375,1.0,282.7548522949219,285.2277526855469,297.2051086425781,299.905517578125,293.1499938964844,293.1499938964844,282.45001220703125,35234.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572582960128784,1.0,0.0,0.0,3.953717231750488,3.953744173049927,1.0430484280732344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.30126953125,0.0,1891.841552734375,1895.4371337890625,0.0,2088.568115234375,0.9730345010757446,1.0,0.0,3.0,1.0,0.0
17909820,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.9244202971458436,0.266278475522995,0.2396604120731353,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8385757207870483,0.1997279673814773,0.189789667725563,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8733535408973694,0.2264948487281799,0.1587849110364914,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8180755376815796,0.1843406558036804,0.1753135323524475,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7559918761253357,0.1451870650053024,0.6574825048446655,285.8630065917969,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4850158691406,285.85748291015625,1.0,0.3226396739482879,1.0,1.0,0.0,1.0,-1.7055633068084717,1.7055609226226809,2.3600289296155097e-06,1.3116559982299805,1.0,1.0,0.0,47.17984008789063,70.0,42043.48828125,0.0,419.9505615234375,1.0,282.4627990722656,285.0001220703125,297.23553466796875,300.0424194335937,293.1499938964844,293.1499938964844,282.45001220703125,35493.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711706757545471,1.0,0.0,0.0,3.968261241912842,3.96828818321228,1.050736386787321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.61328125,0.0,1912.7962646484373,1895.4371337890625,0.0,2211.240966796875,0.9764941930770874,1.0,0.0,3.0,1.0,0.0
17909880,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9151788949966432,0.2668046355247497,0.2400902956724167,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8316985368728638,0.1999496221542358,0.1900689452886581,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8530578613281,0.8656927943229675,0.2267782688140869,0.1590323597192764,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.8111691474914551,0.1845177561044693,0.1755509078502655,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.7492625117301941,0.1451287865638733,0.6575555801391602,285.8529357910156,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4796142578125,285.8510437011719,1.0,0.3245095014572143,1.0,1.0,0.0,1.0,-1.7070845365524292,1.7070821523666382,2.364077545280452e-06,1.3128503561019895,1.0,1.0,0.0,48.78726577758789,73.0,42103.96484375,0.0,425.5024719238281,1.0,282.4563293457031,284.9927062988281,297.2235412597656,300.0185241699219,293.1499938964844,293.1499938964844,282.1499938964844,35543.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720780968666077,1.0,0.0,0.0,3.971040010452272,3.971067190170288,1.0522085176489782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.53759765625,0.0,1916.817626953125,1895.4371337890625,0.0,2219.314208984375,0.9771552085876464,1.0,0.0,3.0,1.0,0.0
17909940,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8842920064926147,0.2696378827095032,0.2427818775177002,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.8048973083496094,0.200800821185112,0.191244438290596,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8375778198242188,0.2279013842344284,0.1600969135761261,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7830963730812073,0.1851568520069122,0.1765230596065521,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7241083979606628,0.1446426510810852,0.6570441126823425,285.6425476074219,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4545593261719,285.6410522460937,1.0,0.3327566087245941,1.0,1.0,0.0,1.0,-1.713560700416565,1.713558316230774,2.381368858550559e-06,1.3179421424865725,1.0,1.0,0.0,56.00117874145508,61.0,43286.4140625,0.0,450.3275451660156,1.0,282.1572570800781,284.7582397460937,297.23150634765625,300.0987548828125,293.1499938964844,293.1499938964844,281.8500061035156,35728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827144265174866,1.0,0.0,0.0,3.981354951858521,3.981382369995117,1.0576819704510854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.94580078125,0.0,1931.7935791015625,1895.4371337890625,0.0,2314.545654296875,0.979608714580536,1.0,0.0,3.0,1.0,0.0
17910000,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8842920064926147,0.2696378827095032,0.2427818775177002,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.8048973083496094,0.200800821185112,0.191244438290596,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8375778198242188,0.2279013842344284,0.1600969135761261,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7830963730812073,0.1851568520069122,0.1765230596065521,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7241083979606628,0.1446426510810852,0.6570441126823425,285.6425476074219,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4545593261719,285.6410522460937,1.0,0.3327566087245941,1.0,1.0,0.0,1.0,-1.713560700416565,1.713558316230774,2.381368858550559e-06,1.3179421424865725,1.0,1.0,0.0,56.00117874145508,61.0,43286.4140625,0.0,450.3275451660156,1.0,282.1572570800781,284.7582397460937,297.23150634765625,300.0987548828125,293.1499938964844,293.1499938964844,281.8500061035156,35728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827144265174866,1.0,0.0,0.0,3.981354951858521,3.981382369995117,1.0576819704510854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.94580078125,0.0,1931.7935791015625,1895.4371337890625,0.0,2314.545654296875,0.979608714580536,1.0,0.0,3.0,1.0,0.0
17910060,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8811327815055847,0.2725592851638794,0.245444506406784,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281616210937,0.799961507320404,0.2013681679964065,0.1919025480747223,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8330672979354858,0.2287129163742065,0.1607575416564941,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.7781022787094116,0.1855242401361465,0.1769890040159225,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7183506488800049,0.1439403593540191,0.6544060111045837,285.4279479980469,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315490722656,285.4259948730469,1.0,0.3341740071773529,1.0,1.0,0.0,1.0,-1.715735912322998,1.715733528137207,2.3871957637311425e-06,1.319653868675232,1.0,1.0,0.0,57.62953567504883,49.0,44373.59375,0.0,456.3854675292969,1.0,281.85723876953125,284.5196228027344,297.2452697753906,300.178955078125,293.1499938964844,293.1499938964844,281.54998779296875,35838.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912203073501587,1.0,0.0,0.0,3.987487316131592,3.987514734268189,1.060942622643779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5859375,0.0,1940.733642578125,1895.4371337890625,0.0,2391.441162109375,0.9810671806335448,1.0,0.0,3.0,1.0,0.0
17910120,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8811327815055847,0.2725592851638794,0.245444506406784,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281616210937,0.799961507320404,0.2013681679964065,0.1919025480747223,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8330672979354858,0.2287129163742065,0.1607575416564941,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.7781022787094116,0.1855242401361465,0.1769890040159225,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7183506488800049,0.1439403593540191,0.6544060111045837,285.4279479980469,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315490722656,285.4259948730469,1.0,0.3341740071773529,1.0,1.0,0.0,1.0,-1.715735912322998,1.715733528137207,2.3871957637311425e-06,1.319653868675232,1.0,1.0,0.0,57.62953567504883,49.0,44373.59375,0.0,456.3854675292969,1.0,281.85723876953125,284.5196228027344,297.2452697753906,300.178955078125,293.1499938964844,293.1499938964844,281.54998779296875,35838.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912203073501587,1.0,0.0,0.0,3.987487316131592,3.987514734268189,1.060942622643779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5859375,0.0,1940.733642578125,1895.4371337890625,0.0,2391.441162109375,0.9810671806335448,1.0,0.0,3.0,1.0,0.0
17910180,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8950750231742859,0.2754801511764526,0.247974157333374,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20855712890625,0.810092568397522,0.2017402201890945,0.1921952664852142,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.843041718006134,0.2293008118867874,0.1611293405294418,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7878001928329468,0.1857139766216278,0.1771056652069091,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.724977433681488,0.1430984735488891,0.6502905488014221,285.2082824707031,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104919433594,285.2060241699219,1.0,0.3311070501804352,1.0,1.0,0.0,1.0,-1.7147715091705322,1.7147691249847412,2.3845836949476507e-06,1.3188728094100952,1.0,1.0,0.0,55.01405334472656,37.0,45374.390625,0.0,448.1695861816406,1.0,281.5572204589844,284.2772827148437,297.26104736328125,300.2567749023437,293.1499938964844,293.1499938964844,281.25,35904.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986274361610413,1.0,0.0,0.0,3.991130828857422,3.9911582469940186,1.0628823474689852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.17626953125,0.0,1946.0584716796875,1895.4371337890625,0.0,2458.88232421875,0.9819337725639344,1.0,0.0,3.0,1.0,0.0
17910240,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8950750231742859,0.2754801511764526,0.247974157333374,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20855712890625,0.810092568397522,0.2017402201890945,0.1921952664852142,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.843041718006134,0.2293008118867874,0.1611293405294418,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7878001928329468,0.1857139766216278,0.1771056652069091,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.724977433681488,0.1430984735488891,0.6502905488014221,285.2082824707031,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104919433594,285.2060241699219,1.0,0.3311070501804352,1.0,1.0,0.0,1.0,-1.7147715091705322,1.7147691249847412,2.3845836949476507e-06,1.3188728094100952,1.0,1.0,0.0,55.01405334472656,37.0,45374.390625,0.0,448.1695861816406,1.0,281.5572204589844,284.2772827148437,297.26104736328125,300.2567749023437,293.1499938964844,293.1499938964844,281.25,35904.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986274361610413,1.0,0.0,0.0,3.991130828857422,3.9911582469940186,1.0628823474689852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.17626953125,0.0,1946.0584716796875,1895.4371337890625,0.0,2458.88232421875,0.9819337725639344,1.0,0.0,3.0,1.0,0.0
17910300,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9077548384666444,0.2769270539283752,0.2492013722658157,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05865478515625,0.8194467425346375,0.2018836587667465,0.1922550648450851,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8529024124145508,0.2295452356338501,0.1612478643655777,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7974283695220947,0.1857699751853943,0.1770812273025512,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7321332097053528,0.142650619149208,0.6478865146636963,285.0556335449219,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4008483886719,285.0342102050781,1.0,0.3283238708972931,1.0,1.0,0.0,1.0,-1.7135436534881592,1.7135412693023682,2.381272452112171e-06,1.3178880214691162,1.0,1.0,0.0,52.57511138916016,37.0,46290.39453125,0.0,440.3221740722656,1.0,281.2920837402344,284.0814208984375,297.29400634765625,300.4046325683594,293.1499938964844,293.1499938964844,281.25,35926.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044331073760986,1.0,0.0,0.0,3.992352962493897,3.992380380630493,1.063533431988617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.1220703125,0.0,1947.8468017578125,1895.4371337890625,0.0,2512.025390625,0.982224464416504,1.0,0.0,3.0,1.0,0.0
17910360,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9257006049156188,0.2782751619815826,0.2503136992454529,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.83148592710495,0.2019569873809814,0.1922270506620407,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8662620186805725,0.2297024130821228,0.1612879931926727,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.810096800327301,0.1857611238956451,0.176974281668663,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7419182658195496,0.1421529054641723,0.6451683044433594,284.9803161621094,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.390869140625,284.97802734375,1.0,0.3248606920242309,1.0,1.0,0.0,1.0,-1.7115025520324707,1.7115001678466797,2.3757961571391206e-06,1.3162683248519895,1.0,1.0,0.0,49.59391784667969,25.0,46310.2421875,0.0,430.4282836914063,1.0,281.2539367675781,284.02764892578125,297.2788391113281,300.3343811035156,293.1499938964844,293.1499938964844,280.95001220703125,35942.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054629564285278,1.0,0.0,0.0,3.9932918548583984,3.993319272994995,1.064033654074592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.83056640625,0.0,1949.221435546875,1895.4371337890625,0.0,2521.47607421875,0.9824477434158324,1.0,0.0,3.0,1.0,0.0
17910420,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.975714147090912,0.2810208201408386,0.2524581253528595,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8354187011719,0.8689099550247192,0.2020883411169052,0.1920580565929412,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9079816937446594,0.2300020158290863,0.1612767726182937,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8454629182815552,0.1857296526432037,0.1766522079706192,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7736690640449524,0.1411557495594024,0.6393067240715027,284.836669921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.847900390625,1.0,0.3163530826568603,1.0,1.0,0.0,1.0,-1.7064367532730105,1.7064343690872192,2.3622199023520807e-06,1.3122340440750122,0.8563005328178406,0.8563005328178406,0.0,42.31620407104492,25.0,46563.0390625,0.0,406.3257751464844,1.0,280.9555969238281,283.90234375,297.2818908691406,300.3572692871094,293.1499938964844,293.1499938964844,281.25,42948.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81019127368927,1.0,0.0,0.0,3.764981746673584,3.765007972717285,9.458428849029588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.5576171875,0.0,1718.5230712890625,1895.4371337890625,0.0,2564.955078125,0.9358302354812622,1.0,0.0,3.0,1.0,0.0
17910480,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.975714147090912,0.2810208201408386,0.2524581253528595,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8354187011719,0.8689099550247192,0.2020883411169052,0.1920580565929412,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9079816937446594,0.2300020158290863,0.1612767726182937,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8454629182815552,0.1857296526432037,0.1766522079706192,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7736690640449524,0.1411557495594024,0.6393067240715027,284.836669921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.847900390625,1.0,0.3163530826568603,1.0,1.0,0.0,1.0,-1.7064367532730105,1.7064343690872192,2.3622199023520807e-06,1.3122340440750122,0.8563005328178406,0.8563005328178406,0.0,42.31620407104492,25.0,46563.0390625,0.0,406.3257751464844,1.0,280.9555969238281,283.90234375,297.2818908691406,300.3572692871094,293.1499938964844,293.1499938964844,281.25,42948.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81019127368927,1.0,0.0,0.0,3.764981746673584,3.765007972717285,9.458428849029588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.5576171875,0.0,1718.5230712890625,1895.4371337890625,0.0,2564.955078125,0.9358302354812622,1.0,0.0,3.0,1.0,0.0
17910540,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.2863509953022003,0.2478037774562835,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04449462890625,0.9018273949623108,0.2031150311231613,0.1926093399524688,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.947071135044098,0.2314145267009735,0.1619151979684829,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8761319518089294,0.1865305304527282,0.1770071387290954,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8009567856788635,0.1408730894327163,0.636247992515564,285.0439147949219,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3721008300781,285.0375366210937,1.0,0.3103207051753998,1.0,1.0,0.0,1.0,-1.695501446723938,1.695499062538147,2.331982841496938e-06,1.3026316165924072,1.0,1.0,0.0,37.7247428894043,25.0,45883.2734375,0.0,387.6727294921875,1.0,281.2435607910156,284.0834350585937,297.23828125,300.1960754394531,293.1499938964844,293.1499938964844,280.95001220703125,33642.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953725457191467,1.0,0.0,0.0,3.863305330276489,3.863331079483032,9.958898772310931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.880859375,0.0,1765.01025390625,1895.4371337890625,0.0,2429.19482421875,0.9515648484230042,1.0,0.0,3.0,1.0,0.0
17910600,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.2863509953022003,0.2478037774562835,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04449462890625,0.9018273949623108,0.2031150311231613,0.1926093399524688,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.947071135044098,0.2314145267009735,0.1619151979684829,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8761319518089294,0.1865305304527282,0.1770071387290954,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8009567856788635,0.1408730894327163,0.636247992515564,285.0439147949219,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3721008300781,285.0375366210937,1.0,0.3103207051753998,1.0,1.0,0.0,1.0,-1.695501446723938,1.695499062538147,2.331982841496938e-06,1.3026316165924072,1.0,1.0,0.0,37.7247428894043,25.0,45883.2734375,0.0,387.6727294921875,1.0,281.2435607910156,284.0834350585937,297.23828125,300.1960754394531,293.1499938964844,293.1499938964844,280.95001220703125,33642.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953725457191467,1.0,0.0,0.0,3.863305330276489,3.863331079483032,9.958898772310931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.880859375,0.0,1765.01025390625,1895.4371337890625,0.0,2429.19482421875,0.9515648484230042,1.0,0.0,3.0,1.0,0.0
17910660,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9967827796936036,0.2946077883243561,0.2306123226881027,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509826660156,0.9240463972091676,0.203839361667633,0.1933689266443252,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.969328999519348,0.2323314547538757,0.1626544296741485,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8957216739654541,0.1870641410350799,0.1775729209184646,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8168460726737976,0.1405681073665619,0.6348156332969666,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846130371094,284.8586730957031,1.0,0.3053641319274902,1.0,1.0,0.0,1.0,-1.679155945777893,1.679153561592102,2.290162456120015e-06,1.2906969785690308,0.8590475916862488,0.8590475916862488,0.0,35.28511047363281,43.0,46025.81640625,0.0,370.8746643066406,1.0,280.9567565917969,283.9082336425781,297.31207275390625,300.3495483398437,293.1499938964844,293.1499938964844,281.25,41120.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029537200927734,1.0,0.0,0.0,3.7195847034454346,3.7196102142333984,9.23171057820582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3515625,0.0,1651.0113525390625,1895.4371337890625,0.0,2498.4609375,0.9238117933273317,1.0,0.0,3.0,1.0,0.0
17910720,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9967827796936036,0.2946077883243561,0.2306123226881027,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509826660156,0.9240463972091676,0.203839361667633,0.1933689266443252,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.969328999519348,0.2323314547538757,0.1626544296741485,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8957216739654541,0.1870641410350799,0.1775729209184646,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8168460726737976,0.1405681073665619,0.6348156332969666,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846130371094,284.8586730957031,1.0,0.3053641319274902,1.0,1.0,0.0,1.0,-1.679155945777893,1.679153561592102,2.290162456120015e-06,1.2906969785690308,0.8590475916862488,0.8590475916862488,0.0,35.28511047363281,43.0,46025.81640625,0.0,370.8746643066406,1.0,280.9567565917969,283.9082336425781,297.31207275390625,300.3495483398437,293.1499938964844,293.1499938964844,281.25,41120.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029537200927734,1.0,0.0,0.0,3.7195847034454346,3.7196102142333984,9.23171057820582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3515625,0.0,1651.0113525390625,1895.4371337890625,0.0,2498.4609375,0.9238117933273317,1.0,0.0,3.0,1.0,0.0
