time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9980023503303528,0.3030269742012024,0.2374311983585357,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0623474121094,0.9172471761703492,0.205046996474266,0.1943371444940567,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9633447527885436,0.233867198228836,0.1635612249374389,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8896669149398804,0.1880461573600769,0.1783424615859985,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8105711936950684,0.1407345831394195,0.634888231754303,285.06231689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4017639160156,285.062255859375,1.0,0.3087672889232635,1.0,1.0,0.0,1.0,-1.6905786991119385,1.690576434135437,2.319743543921504e-06,1.2993690967559814,1.0,1.0,0.0,36.3162841796875,61.0,45782.33984375,0.0,380.0865478515625,1.0,281.2433166503906,284.1014099121094,297.2691955566406,300.20574951171875,293.1499938964844,293.1499938964844,280.95001220703125,33024.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904752492904663,1.0,0.0,0.0,3.828465700149536,3.828490734100342,9.780088703337242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.47802734375,0.0,1717.5771484375,1895.4371337890625,0.0,2384.680908203125,0.9431846737861632,1.0,0.0,3.0,1.0,0.0
17910840,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9980023503303528,0.3030269742012024,0.2374311983585357,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0623474121094,0.9172471761703492,0.205046996474266,0.1943371444940567,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9633447527885436,0.233867198228836,0.1635612249374389,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8896669149398804,0.1880461573600769,0.1783424615859985,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8105711936950684,0.1407345831394195,0.634888231754303,285.06231689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4017639160156,285.062255859375,1.0,0.3087672889232635,1.0,1.0,0.0,1.0,-1.6905786991119385,1.690576434135437,2.319743543921504e-06,1.2993690967559814,1.0,1.0,0.0,36.3162841796875,61.0,45782.33984375,0.0,380.0865478515625,1.0,281.2433166503906,284.1014099121094,297.2691955566406,300.20574951171875,293.1499938964844,293.1499938964844,280.95001220703125,33024.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904752492904663,1.0,0.0,0.0,3.828465700149536,3.828490734100342,9.780088703337242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.47802734375,0.0,1717.5771484375,1895.4371337890625,0.0,2384.680908203125,0.9431846737861632,1.0,0.0,3.0,1.0,0.0
17910900,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.3050940036773681,0.2483729869127273,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339599609375,0.9050502777099608,0.2055965363979339,0.1950051039457321,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9511770606040956,0.2345289885997772,0.1641611605882644,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.878683865070343,0.1884914636611938,0.1789036244153976,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8001591563224792,0.1407847851514816,0.6357249021530151,284.9314880371094,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4001159667969,284.9130554199219,1.0,0.3130712211132049,1.0,1.0,0.0,1.0,-1.7069108486175537,1.7069084644317627,2.362951590839657e-06,1.3121768236160278,0.9488367438316344,0.9488367438316344,0.0,38.05990982055664,61.0,46992.0,0.0,394.2344970703125,1.0,280.9931335449219,283.9237060546875,297.35040283203125,300.4584655761719,293.1499938964844,293.1499938964844,280.95001220703125,34685.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984626889228821,1.0,0.0,0.0,3.852475881576538,3.852501630783081,9.903144473355496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.77978515625,0.0,1759.93310546875,1895.4371337890625,0.0,2457.378173828125,0.9487533569335938,1.0,0.0,3.0,1.0,0.0
17910960,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.3052581548690796,0.2637647986412048,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061889648437,0.888154149055481,0.2059506773948669,0.1954959332942962,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9315977096557616,0.2349403202533722,0.1645762026309967,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8625909686088562,0.1887561976909637,0.179305225610733,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7846459150314331,0.1406363099813461,0.6358553767204285,284.9068298339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3879699707031,284.9137878417969,1.0,0.3188168704509735,1.0,1.0,0.0,1.0,-1.7271133661270142,1.7271108627319336,2.41712473325606e-06,1.3280547857284546,0.9174518585205078,0.9174518585205078,0.0,40.72698974609375,64.0,47280.13671875,0.0,413.5857238769531,1.0,280.9560852050781,283.9276123046875,297.35479736328125,300.441650390625,293.1499938964844,293.1499938964844,280.6499938964844,37444.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029253482818604,1.0,0.0,0.0,3.79687237739563,3.796898126602173,9.619340062272386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.927734375,0.0,1714.032470703125,1895.4371337890625,0.0,2498.201171875,0.9390125274658204,1.0,0.0,3.0,1.0,0.0
17911020,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9797052145004272,0.3039686977863312,0.2739298045635223,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387451171875,0.855542778968811,0.2064025104045868,0.1962011903524398,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8940798044204712,0.2354775518178939,0.1651618480682373,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8322252631187439,0.1890579164028167,0.1798659116029739,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7545990347862244,0.1400686055421829,0.6348317861557007,284.8402099609375,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3567810058594,284.8546142578125,1.0,0.3262470066547394,1.0,1.0,0.0,1.0,-1.740794658660889,1.740792155265808,2.4547191515011946e-06,1.3391859531402588,0.815956175327301,0.815956175327301,0.0,46.36784362792969,64.0,47797.92578125,0.0,438.1746215820313,1.0,280.6613464355469,283.8651733398437,297.3660888671875,300.5274963378906,293.1499938964844,293.1499938964844,280.6499938964844,43915.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138679265975952,1.0,0.0,0.0,3.55161190032959,3.551636219024658,8.416747050432605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.0634765625,0.0,1484.064453125,1895.4371337890625,0.0,2598.857666015625,0.8895038366317749,1.0,0.0,3.0,1.0,0.0
17911080,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9738638401031494,0.3041024506092071,0.2738990485668182,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.8503084182739258,0.2064702659845352,0.1962919235229492,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8882908225059509,0.2355629801750183,0.1652365922927856,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8273288607597351,0.1891039460897445,0.1799376010894775,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7498179078102112,0.139983668923378,0.6346173286437988,284.8638000488281,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35400390625,284.87628173828125,1.0,0.3270839750766754,1.0,1.0,0.0,1.0,-1.739390850067139,1.7393884658813477,2.450882675475441e-06,1.3380733728408811,0.8238492012023926,0.8238492012023926,0.0,47.3626708984375,67.0,47773.8125,0.0,440.6339111328125,1.0,280.6573791503906,283.88580322265625,297.3558654785156,300.5048217773437,293.1499938964844,293.1499938964844,280.95001220703125,42972.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137934803962708,1.0,0.0,0.0,3.5285682678222656,3.528592348098755,8.30788280836714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.8701171875,0.0,1452.6514892578125,1895.4371337890625,0.0,2598.169921875,0.884686291217804,1.0,0.0,3.0,1.0,0.0
17911140,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9450069069862366,0.3074188530445099,0.2762279808521271,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386047363281,0.8266884684562683,0.2075311690568924,0.1973574161529541,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8619292974472046,0.236881211400032,0.1661781221628189,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.803703784942627,0.1899508386850357,0.1808117479085922,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276102900505066,0.1396860480308532,0.6337066888809204,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476257324219,285.0350646972656,1.0,0.333790510892868,1.0,1.0,0.0,1.0,-1.7454864978790283,1.7454839944839478,2.467342028467101e-06,1.342726469039917,0.9675781726837158,0.9675781726837158,0.0,53.13048553466797,70.0,47603.94921875,0.0,461.1978149414063,1.0,280.9417724609375,284.0260925292969,297.29705810546875,300.3544006347656,293.1499938964844,293.1499938964844,280.6499938964844,32443.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037515878677368,1.0,0.0,0.0,3.6917881965637207,3.691812038421631,9.094248980545672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.5087890625,0.0,1553.247314453125,1895.4371337890625,0.0,2505.77490234375,0.912000298500061,1.0,0.0,3.0,1.0,0.0
17911200,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9450069069862366,0.3074188530445099,0.2762279808521271,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386047363281,0.8266884684562683,0.2075311690568924,0.1973574161529541,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8619292974472046,0.236881211400032,0.1661781221628189,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.803703784942627,0.1899508386850357,0.1808117479085922,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276102900505066,0.1396860480308532,0.6337066888809204,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476257324219,285.0350646972656,1.0,0.333790510892868,1.0,1.0,0.0,1.0,-1.7454864978790283,1.7454839944839478,2.467342028467101e-06,1.342726469039917,0.9675781726837158,0.9675781726837158,0.0,53.13048553466797,70.0,47603.94921875,0.0,461.1978149414063,1.0,280.9417724609375,284.0260925292969,297.29705810546875,300.3544006347656,293.1499938964844,293.1499938964844,280.6499938964844,32443.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037515878677368,1.0,0.0,0.0,3.6917881965637207,3.691812038421631,9.094248980545672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.5087890625,0.0,1553.247314453125,1895.4371337890625,0.0,2505.77490234375,0.912000298500061,1.0,0.0,3.0,1.0,0.0
17911260,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9321017265319824,0.309364765882492,0.2782891690731048,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86993408203125,0.8164231181144714,0.2079566717147827,0.1980213075876236,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8507660627365112,0.2373611032962799,0.1667434275150299,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.792685329914093,0.190269187092781,0.1813619434833526,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.717735767364502,0.1394104808568954,0.6334484815597534,284.8683776855469,284.95001220703125,297.3435974121094,294.3238525390625,297.3409729003906,297.3435974121094,284.8602600097656,1.0,0.3374151885509491,1.0,1.0,0.0,1.0,-1.7497904300689695,1.7497879266738892,2.47915340878535e-06,1.346129298210144,0.8585509061813354,0.8585509061813354,0.0,56.17523193359375,70.0,48352.17578125,0.0,472.9077453613281,1.0,280.68084716796875,283.8358459472656,297.3682556152344,300.5730895996094,293.1499938964844,293.1499938964844,280.6499938964844,37592.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126585483551025,1.0,0.0,0.0,3.666116237640381,3.666140556335449,8.968209499471413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.94189453125,0.0,1563.14208984375,1895.4371337890625,0.0,2587.697265625,0.9076360464096068,1.0,0.0,3.0,1.0,0.0
17911320,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9238463640213012,0.3105203211307525,0.279387354850769,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.8097321391105652,0.2081184387207031,0.1982782185077667,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.843826174736023,0.2375344634056091,0.1669423729181289,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7857317328453064,0.1903696656227111,0.1815595030784607,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7111924290657043,0.1391496211290359,0.6327453851699829,284.8819885253906,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397827148437,284.89080810546875,1.0,0.3395655155181885,1.0,1.0,0.0,1.0,-1.751050353050232,1.7510478496551514,2.482612671883544e-06,1.3471215963363647,0.8462047576904297,0.8462047576904297,0.0,58.15980911254883,58.0,48143.52734375,0.0,479.605224609375,1.0,280.6573181152344,283.8761291503906,297.35455322265625,300.51715087890625,293.1499938964844,293.1499938964844,280.95001220703125,40015.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143099546432495,1.0,0.0,0.0,3.5672285556793213,3.5672526359558105,8.490928848914336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.748046875,0.0,1472.3795166015625,1895.4371337890625,0.0,2602.938720703125,0.8898570537567139,1.0,0.0,3.0,1.0,0.0
17911380,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9299761652946472,0.3147346079349518,0.2828158140182495,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.8119860291481018,0.2090854048728943,0.1990165114402771,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461604118347168,0.2387009114027023,0.1675943285226822,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7878542542457581,0.1911386251449585,0.1821223646402359,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116661667823792,0.1389033943414688,0.6309713125228882,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397521972656,285.0469055175781,1.0,0.3393745422363281,1.0,1.0,0.0,1.0,-1.7553797960281372,1.7553772926330566,2.49444769906404e-06,1.350473403930664,0.9947579503059388,0.9947579503059388,0.0,57.89730453491211,46.0,47915.609375,0.0,481.5293273925781,1.0,280.9427490234375,284.0152282714844,297.3016052246094,300.3787536621094,293.1499938964844,293.1499938964844,280.6499938964844,31824.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054615259170532,1.0,0.0,0.0,3.732333898544312,3.732357978820801,9.295104632656148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71240234375,0.0,1594.76513671875,1895.4371337890625,0.0,2521.462646484375,0.9207581877708436,1.0,0.0,3.0,1.0,0.0
17911440,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9299761652946472,0.3147346079349518,0.2828158140182495,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.8119860291481018,0.2090854048728943,0.1990165114402771,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461604118347168,0.2387009114027023,0.1675943285226822,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7878542542457581,0.1911386251449585,0.1821223646402359,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116661667823792,0.1389033943414688,0.6309713125228882,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397521972656,285.0469055175781,1.0,0.3393745422363281,1.0,1.0,0.0,1.0,-1.7553797960281372,1.7553772926330566,2.49444769906404e-06,1.350473403930664,0.9947579503059388,0.9947579503059388,0.0,57.89730453491211,46.0,47915.609375,0.0,481.5293273925781,1.0,280.9427490234375,284.0152282714844,297.3016052246094,300.3787536621094,293.1499938964844,293.1499938964844,280.6499938964844,31824.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054615259170532,1.0,0.0,0.0,3.732333898544312,3.732357978820801,9.295104632656148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71240234375,0.0,1594.76513671875,1895.4371337890625,0.0,2521.462646484375,0.9207581877708436,1.0,0.0,3.0,1.0,0.0
17911500,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9410720467567444,0.3165059983730316,0.2845785915851593,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.8188620805740356,0.20944744348526,0.1994022130966186,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8534188866615295,0.2391000986099243,0.1679355651140213,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7949473261833191,0.1914165318012237,0.1824181079864502,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7171257138252258,0.1387297660112381,0.630196213722229,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.338134765625,284.8729858398437,1.0,0.3378218710422516,1.0,1.0,0.0,1.0,-1.7577959299087524,1.757793426513672,2.501125891285483e-06,1.3523896932601929,0.9005131721496582,0.9005131721496582,0.0,56.17454147338867,46.0,48764.203125,0.0,477.8884582519531,1.0,280.69549560546875,283.82000732421875,297.3682556152344,300.6062927246094,293.1499938964844,293.1499938964844,280.6499938964844,35168.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135756850242615,1.0,0.0,0.0,3.748282194137573,3.7483069896698,9.374710430165578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.373046875,0.0,1638.8951416015625,1895.4371337890625,0.0,2596.159912109375,0.9246763586997986,1.0,0.0,3.0,1.0,0.0
17911560,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9534074664115906,0.3179537951946258,0.2858800590038299,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85919189453125,0.8268443942070007,0.2096141278743744,0.1995433717966079,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8621422648429871,0.2392571568489074,0.1680421382188797,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8033815622329712,0.1915143281221389,0.1824894696474075,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7234627604484558,0.1384109109640121,0.6286229491233826,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.33367919921875,284.8565979003906,1.0,0.3353926241397857,0.9592806100845336,0.9592806100845336,0.2000000029802322,1.0,-1.7578554153442385,1.5786912441253662,0.1791641414165496,1.1740669012069702,0.8496678471565247,0.8496678471565247,0.0,54.01604843139648,34.0,47362.8984375,0.0,471.0763854980469,1.0,280.65692138671875,283.7908020019531,297.35406494140625,300.5268249511719,293.1499938964844,293.1499938964844,280.95001220703125,39904.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165661692619324,1.0,0.0,0.0,3.6277029514312735,3.627727270126343,8.781257179180102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.76123046875,0.0,1537.5404052734375,1895.4371337890625,0.0,2623.787109375,0.9025474786758424,1.0,0.0,3.0,1.0,0.0
17911620,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870448112487792,0.3213759958744049,0.2886350452899933,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135070800781,0.853226363658905,0.2101229578256607,0.1997599899768829,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8916639089584351,0.2398237735033035,0.1682335436344146,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8292770981788635,0.1918718516826629,0.1825647950172424,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7445664405822754,0.1378844976425171,0.6250479817390442,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.80291748046875,1.0,0.3285211324691772,0.8778417706489563,0.8778417706489563,0.6000000238418579,1.0,-1.7574462890625,0.9038676619529724,0.8535786271095276,0.5010306239128113,0.7624489068984985,0.7624489068984985,0.0,47.87148284912109,25.0,39248.875,0.0,451.3833618164063,1.0,280.9416809082031,283.6993103027344,297.1932678222656,299.9131774902344,293.1499938964844,293.1499938964844,281.25,44209.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789535641670227,1.0,0.0,0.0,3.3997690677642822,3.399792194366455,7.71244629049761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.7548828125,0.0,1329.4033203125,1895.4371337890625,0.0,2376.16259765625,0.8533543348312378,1.0,0.0,3.0,1.0,0.0
17911680,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870448112487792,0.3213759958744049,0.2886350452899933,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135070800781,0.853226363658905,0.2101229578256607,0.1997599899768829,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8916639089584351,0.2398237735033035,0.1682335436344146,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8292770981788635,0.1918718516826629,0.1825647950172424,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7445664405822754,0.1378844976425171,0.6250479817390442,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.80291748046875,1.0,0.3285211324691772,0.8778417706489563,0.8778417706489563,0.6000000238418579,1.0,-1.7574462890625,0.9038676619529724,0.8535786271095276,0.5010306239128113,0.7624489068984985,0.7624489068984985,0.0,47.87148284912109,25.0,39248.875,0.0,451.3833618164063,1.0,280.9416809082031,283.6993103027344,297.1932678222656,299.9131774902344,293.1499938964844,293.1499938964844,281.25,44209.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789535641670227,1.0,0.0,0.0,3.3997690677642822,3.399792194366455,7.71244629049761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.7548828125,0.0,1329.4033203125,1895.4371337890625,0.0,2376.16259765625,0.8533543348312378,1.0,0.0,3.0,1.0,0.0
17911740,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.3287335932254791,0.2626767158508301,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.896539568901062,0.2108440101146698,0.2001042664051056,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.941703200340271,0.2406591027975082,0.168559119105339,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8692713975906372,0.1924241632223129,0.1827565729618072,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7798076868057251,0.1375343650579452,0.6219002604484558,284.92694091796875,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.3420104980469,284.939208984375,1.0,0.320414274930954,0.7964029312133789,0.7964029312133789,1.0,1.0,-1.7548189163208008,0.7658113241195679,0.989007532596588,0.3690357208251953,0.8069223165512085,0.8069223165512085,0.0,41.03632354736328,28.0,36374.08984375,0.0,421.598388671875,1.0,281.2382202148437,283.8598327636719,297.103759765625,299.4876403808594,293.1499938964844,293.1499938964844,281.54998779296875,37979.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410501837730408,1.0,0.0,0.0,3.296372890472412,3.296393871307373,7.250466751429485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.0888671875,0.0,1187.55615234375,1895.4371337890625,0.0,1948.536376953125,0.8271433711051941,1.0,0.0,3.0,1.0,0.0
17911800,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.3287335932254791,0.2626767158508301,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.896539568901062,0.2108440101146698,0.2001042664051056,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.941703200340271,0.2406591027975082,0.168559119105339,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8692713975906372,0.1924241632223129,0.1827565729618072,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7798076868057251,0.1375343650579452,0.6219002604484558,284.92694091796875,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.3420104980469,284.939208984375,1.0,0.320414274930954,0.7964029312133789,0.7964029312133789,1.0,1.0,-1.7548189163208008,0.7658113241195679,0.989007532596588,0.3690357208251953,0.8069223165512085,0.8069223165512085,0.0,41.03632354736328,28.0,36374.08984375,0.0,421.598388671875,1.0,281.2382202148437,283.8598327636719,297.103759765625,299.4876403808594,293.1499938964844,293.1499938964844,281.54998779296875,37979.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410501837730408,1.0,0.0,0.0,3.296372890472412,3.296393871307373,7.250466751429485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.0888671875,0.0,1187.55615234375,1895.4371337890625,0.0,1948.536376953125,0.8271433711051941,1.0,0.0,3.0,1.0,0.0
17911860,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.3344869315624237,0.2631462812423706,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660095214844,0.8967634439468384,0.2114901095628738,0.200602650642395,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9419819712638856,0.2414256334304809,0.1689876317977905,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8693883419036865,0.1929554790258407,0.1831521093845367,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7791847586631775,0.1375789642333984,0.6215361952781677,285.06689453125,284.95001220703125,297.7460021972656,294.31158447265625,297.5283203125,297.3603820800781,285.0715026855469,1.0,0.3164549171924591,0.8092779517173767,0.8092779517173767,1.0,1.0,-1.7252438068389893,0.7537531852722168,0.9714906215667723,0.357939600944519,0.9198117852211,0.9198117852211,0.0,40.32121658325195,28.0,35410.15234375,0.0,409.826416015625,1.0,281.5075988769531,283.9949645996094,297.1105651855469,299.36724853515625,293.1499938964844,293.1499938964844,281.54998779296875,31528.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163998484611511,1.0,0.0,0.0,3.3991386890411377,3.399159669876098,7.709586498094723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3251953125,0.0,1240.4149169921875,1895.4371337890625,0.0,1742.5028076171875,0.8478347063064575,1.0,0.0,3.0,1.0,0.0
17911920,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.3387295603752136,0.2569652199745178,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.9045988917350768,0.2119753956794738,0.2010226845741272,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9509470462799072,0.2419839352369308,0.1693548709154129,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8767654299736023,0.1933654248714447,0.1834999173879623,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7854871153831482,0.1376994401216507,0.6218038201332092,285.0548400878906,284.95001220703125,297.7767944335937,294.309326171875,297.549560546875,297.3738098144531,285.0482177734375,1.0,0.3146255910396576,0.817626416683197,0.817626416683197,1.0,1.0,-1.7195168733596802,0.7520890235900879,0.9674278497695924,0.3574321269989013,0.9419422149658204,0.9419422149658204,0.0,39.26885223388672,46.0,35436.56640625,0.0,403.4544372558594,1.0,281.5396423339844,283.9638366699219,297.1679992675781,299.4595947265625,293.1499938964844,293.1499938964844,281.25,30481.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088079452514648,1.0,0.0,0.0,3.5018866062164307,3.501908302307129,8.182715873772395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.42138671875,0.0,1334.9281005859375,1895.4371337890625,0.0,1680.945068359375,0.8678995370864868,1.0,0.0,3.0,1.0,0.0
17911980,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3469211459159851,0.2622722387313843,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773803710937,0.899651050567627,0.2125977873802185,0.2018251270055771,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9452327489852904,0.2425877302885055,0.1699756830930709,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8719489574432373,0.193849965929985,0.1841571182012558,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7803650498390198,0.1376416683197021,0.6222596168518066,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5954284667969,297.3938903808594,284.8873596191406,1.0,0.3176096975803375,0.8388499021530151,0.8388499021530151,1.0,1.0,-1.7289137840270996,0.7588894963264465,0.9700242280960084,0.3619865179061889,0.8097703456878662,0.8097703456878662,0.0,40.25786590576172,64.0,35947.30859375,0.0,411.75299072265625,1.0,281.2585144042969,283.80084228515625,297.3155517578125,299.7180480957031,293.1499938964844,293.1499938964844,281.54998779296875,40338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173119783401489,1.0,0.0,0.0,3.369413375854492,3.3694355487823486,7.575335985166021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.169921875,0.0,1272.800048828125,1895.4371337890625,0.0,1749.962158203125,0.8464325070381165,1.0,0.0,3.0,1.0,0.0
17912040,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3469211459159851,0.2622722387313843,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773803710937,0.899651050567627,0.2125977873802185,0.2018251270055771,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9452327489852904,0.2425877302885055,0.1699756830930709,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8719489574432373,0.193849965929985,0.1841571182012558,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7803650498390198,0.1376416683197021,0.6222596168518066,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5954284667969,297.3938903808594,284.8873596191406,1.0,0.3176096975803375,0.8388499021530151,0.8388499021530151,1.0,1.0,-1.7289137840270996,0.7588894963264465,0.9700242280960084,0.3619865179061889,0.8097703456878662,0.8097703456878662,0.0,40.25786590576172,64.0,35947.30859375,0.0,411.75299072265625,1.0,281.2585144042969,283.80084228515625,297.3155517578125,299.7180480957031,293.1499938964844,293.1499938964844,281.54998779296875,40338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173119783401489,1.0,0.0,0.0,3.369413375854492,3.3694355487823486,7.575335985166021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.169921875,0.0,1272.800048828125,1895.4371337890625,0.0,1749.962158203125,0.8464325070381165,1.0,0.0,3.0,1.0,0.0
17912100,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492724597454071,0.2725546956062317,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.8884252905845642,0.2130209952592849,0.2021732777357101,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9319976568222046,0.2430545538663864,0.1702336817979812,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8613182306289673,0.1941920518875122,0.1844392418861389,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703068256378174,0.137632668018341,0.6222612261772156,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6128234863281,297.3940734863281,285.05047607421875,1.0,0.3216217160224914,0.8494616746902466,0.8494616746902466,1.0,1.0,-1.742321252822876,0.7662651538848877,0.9760560989379884,0.3664487898349762,0.9130435585975648,0.9130435585975648,0.0,42.16776657104492,64.0,35642.125,0.0,425.2169189453125,1.0,281.49517822265625,283.96337890625,297.25555419921875,299.5417785644531,293.1499938964844,293.1499938964844,281.54998779296875,33545.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099901437759399,1.0,0.0,0.0,3.4343390464782715,3.43436050415039,7.870088438721723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4951171875,0.0,1288.929931640625,1895.4371337890625,0.0,1690.4678955078125,0.8582419753074646,1.0,0.0,3.0,1.0,0.0
17912160,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.350500226020813,0.2861546576023102,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.8746697306632996,0.2135991603136062,0.2027573138475418,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9155656695365906,0.2437087744474411,0.1707125306129455,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8485135436058044,0.1946776062250137,0.1849394291639328,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.758192241191864,0.1376860737800598,0.6228564977645874,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.626708984375,297.388427734375,285.061767578125,1.0,0.3270954191684723,0.8497790098190308,0.8497790098190308,1.0,1.0,-1.761236548423767,0.7753307819366455,0.9859057664871216,0.371447741985321,0.9689801335334778,0.9689801335334778,0.0,44.82976913452149,67.0,36096.3828125,0.0,444.4464111328125,1.0,281.5411071777344,283.95458984375,297.27056884765625,299.6177978515625,293.1499938964844,293.1499938964844,281.25,30601.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080285549163818,1.0,0.0,0.0,3.578070878982544,3.5780932903289795,8.542622254026355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.10986328125,0.0,1415.0115966796875,1895.4371337890625,0.0,1674.679931640625,0.8853105306625366,1.0,0.0,3.0,1.0,0.0
17912220,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3494608998298645,0.3082557618618011,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88348388671875,0.8544934391975403,0.2141201943159103,0.2035990506410598,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8928381204605103,0.244175374507904,0.1713412255048751,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8298593759536743,0.1950707137584686,0.1856447160243988,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402170896530151,0.137224867939949,0.6224279999732971,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6412353515625,297.35662841796875,284.8890686035156,1.0,0.3352729082107544,0.8503882884979248,0.8503882884979248,1.0,1.0,-1.789880871772766,0.7889513969421387,1.0009294748306274,0.3791150152683258,0.8494123220443726,0.8494123220443726,0.0,49.36033248901367,67.0,37124.08984375,0.0,475.8211975097656,1.0,281.2587280273437,283.76336669921875,297.35418701171875,299.8419189453125,293.1499938964844,293.1499938964844,281.25,38293.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256487011909485,1.0,0.0,0.0,3.53613543510437,3.536158800125122,8.343553759004863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.62548828125,0.0,1426.766357421875,1895.4371337890625,0.0,1818.74560546875,0.8809628486633301,1.0,0.0,3.0,1.0,0.0
17912280,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3493758141994476,0.3091601729393005,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8537064790725708,0.2141342312097549,0.2036186307668686,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919611573219299,0.2441858351230621,0.171352669596672,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8291254043579102,0.195079892873764,0.1856598258018493,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395073175430298,0.1371950060129165,0.6223368644714355,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6417236328125,297.3550720214844,284.8919982910156,1.0,0.3355973660945892,0.8504136800765991,0.8504136800765991,1.0,1.0,-1.7909127473831177,0.7894434928894043,1.0014692544937134,0.3793891966342926,0.8493744134902954,0.8493744134902954,0.0,49.54891204833984,70.0,37129.59765625,0.0,477.0464477539063,1.0,281.2574768066406,283.7662048339844,297.3519287109375,299.8382873535156,293.1499938964844,293.1499938964844,281.54998779296875,38371.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259703278541565,1.0,0.0,0.0,3.530862331390381,3.530885696411133,8.318688742292579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.17626953125,0.0,1421.78515625,1895.4371337890625,0.0,1821.420654296875,0.8800339102745056,1.0,0.0,3.0,1.0,0.0
17912340,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.979246973991394,0.3496921062469482,0.3145281672477722,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05389404296875,0.8292107582092285,0.2149065434932708,0.2044463455677032,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8644317388534546,0.2450035512447357,0.1719637513160705,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8049930334091187,0.1956921815872192,0.1863492727279663,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.717189610004425,0.1366723179817199,0.6207910776138306,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310546875,285.04949951171875,1.0,0.3426055014133453,0.8510482907295227,0.8510482907295227,1.0,1.0,-1.7979753017425537,0.7928329706192017,1.005142331123352,0.3813880681991577,0.9961380958557128,0.9961380958557128,0.0,55.70899963378906,73.0,36724.61328125,0.0,500.3962097167969,1.0,281.54248046875,283.915771484375,297.2662048339844,299.6732788085937,293.1499938964844,293.1499938964844,281.25,31317.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188279032707214,1.0,0.0,0.0,3.703869342803955,3.703893184661865,9.153867495115264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.18505859375,0.0,1558.377197265625,1895.4371337890625,0.0,1762.38818359375,0.9140152335166932,1.0,0.0,3.0,1.0,0.0
17912400,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.979246973991394,0.3496921062469482,0.3145281672477722,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05389404296875,0.8292107582092285,0.2149065434932708,0.2044463455677032,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8644317388534546,0.2450035512447357,0.1719637513160705,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8049930334091187,0.1956921815872192,0.1863492727279663,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.717189610004425,0.1366723179817199,0.6207910776138306,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310546875,285.04949951171875,1.0,0.3426055014133453,0.8510482907295227,0.8510482907295227,1.0,1.0,-1.7979753017425537,0.7928329706192017,1.005142331123352,0.3813880681991577,0.9961380958557128,0.9961380958557128,0.0,55.70899963378906,73.0,36724.61328125,0.0,500.3962097167969,1.0,281.54248046875,283.915771484375,297.2662048339844,299.6732788085937,293.1499938964844,293.1499938964844,281.25,31317.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188279032707214,1.0,0.0,0.0,3.703869342803955,3.703893184661865,9.153867495115264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.18505859375,0.0,1558.377197265625,1895.4371337890625,0.0,1762.38818359375,0.9140152335166932,1.0,0.0,3.0,1.0,0.0
17912460,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9576762318611144,0.3517537713050842,0.31653493642807,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85675048828125,0.8108658194541931,0.2152040302753448,0.2051339745521545,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8445166349411011,0.2451717108488083,0.172423779964447,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7855470180511475,0.1958721578121185,0.1869104355573654,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6983389854431152,0.1358848959207534,0.6188380718231201,284.857177734375,284.95001220703125,298.1543273925781,294.271240234375,297.68707275390625,297.31884765625,284.8619079589844,1.0,0.3483220636844635,0.8508825302124023,0.8508825302124023,1.0,1.0,-1.8001906871795654,0.7938644886016846,1.0063260793685913,0.3819865584373474,0.8477129340171814,0.8477129340171814,0.0,61.25979995727539,61.0,37248.40625,0.0,518.8128051757812,1.0,281.2574462890625,283.7212219238281,297.3178405761719,299.8251647949219,293.1499938964844,293.1499938964844,281.54998779296875,39852.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330806255340576,1.0,0.0,0.0,3.606668472290039,3.6066927909851074,8.679720622239984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.294921875,0.0,1513.9749755859375,1895.4371337890625,0.0,1880.9521484375,0.8977652788162231,1.0,0.0,3.0,1.0,0.0
17912520,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9576762318611144,0.3517537713050842,0.31653493642807,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85675048828125,0.8108658194541931,0.2152040302753448,0.2051339745521545,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8445166349411011,0.2451717108488083,0.172423779964447,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7855470180511475,0.1958721578121185,0.1869104355573654,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6983389854431152,0.1358848959207534,0.6188380718231201,284.857177734375,284.95001220703125,298.1543273925781,294.271240234375,297.68707275390625,297.31884765625,284.8619079589844,1.0,0.3483220636844635,0.8508825302124023,0.8508825302124023,1.0,1.0,-1.8001906871795654,0.7938644886016846,1.0063260793685913,0.3819865584373474,0.8477129340171814,0.8477129340171814,0.0,61.25979995727539,61.0,37248.40625,0.0,518.8128051757812,1.0,281.2574462890625,283.7212219238281,297.3178405761719,299.8251647949219,293.1499938964844,293.1499938964844,281.54998779296875,39852.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330806255340576,1.0,0.0,0.0,3.606668472290039,3.6066927909851074,8.679720622239984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.294921875,0.0,1513.9749755859375,1895.4371337890625,0.0,1880.9521484375,0.8977652788162231,1.0,0.0,3.0,1.0,0.0
17912580,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9610891342163086,0.3555214703083038,0.3194324672222137,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8117421865463257,0.2159016877412796,0.2056005895137787,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8452865481376648,0.2458829879760742,0.1727384030818939,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7863103151321411,0.1964151412248611,0.187246561050415,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6974427700042725,0.1353998184204101,0.6159632205963135,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.318359375,285.0346984863281,1.0,0.3479667901992798,0.8507167100906372,0.8507167100906372,1.0,1.0,-1.8015565872192385,0.7945117354393005,1.007044792175293,0.3822815418243408,0.9869054555892944,0.9869054555892944,0.0,61.20612716674805,49.0,36661.97265625,0.0,519.5463256835938,1.0,281.5428466796875,283.8915405273437,297.2275390625,299.6300354003906,293.1499938964844,293.1499938964844,281.25,32262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212339043617249,1.0,0.0,0.0,3.734792470932007,3.734816789627075,9.307354389420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.98486328125,0.0,1600.951171875,1895.4371337890625,0.0,1782.185546875,0.9217113852500916,1.0,0.0,3.0,1.0,0.0
