time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9610891342163086,0.3555214703083038,0.3194324672222137,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8117421865463257,0.2159016877412796,0.2056005895137787,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8452865481376648,0.2458829879760742,0.1727384030818939,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7863103151321411,0.1964151412248611,0.187246561050415,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6974427700042725,0.1353998184204101,0.6159632205963135,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.318359375,285.0346984863281,1.0,0.3479667901992798,0.8507167100906372,0.8507167100906372,1.0,1.0,-1.8015565872192385,0.7945117354393005,1.007044792175293,0.3822815418243408,0.9869054555892944,0.9869054555892944,0.0,61.20612716674805,49.0,36661.97265625,0.0,519.5463256835938,1.0,281.5428466796875,283.8915405273437,297.2275390625,299.6300354003906,293.1499938964844,293.1499938964844,281.25,32262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212339043617249,1.0,0.0,0.0,3.734792470932007,3.734816789627075,9.307354389420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.98486328125,0.0,1600.951171875,1895.4371337890625,0.0,1782.185546875,0.9217113852500916,1.0,0.0,3.0,1.0,0.0
17912700,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9700881838798524,0.3571498394012451,0.321073979139328,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8180111050605774,0.2161808311939239,0.2058980762958526,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8517913222312927,0.2461193203926086,0.1729578673839569,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7927571535110474,0.1966271698474884,0.1874707043170929,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7025846838951111,0.1351559907197952,0.6148064136505127,284.88433837890625,284.95001220703125,298.2618408203125,294.2582397460937,297.7338256835937,297.3172607421875,284.86529541015625,1.0,0.3463376760482788,0.8506338000297546,0.8506338000297546,1.0,1.0,-1.8030306100845337,0.7952017188072205,1.007828950881958,0.3826713562011719,0.893005907535553,0.893005907535553,0.0,59.48291397094727,49.0,37460.02734375,0.0,515.2255249023438,1.0,281.2952575683594,283.7023010253906,297.3007507324219,299.8473205566406,293.1499938964844,293.1499938964844,281.25,35591.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295239567756653,1.0,0.0,0.0,3.744005918502808,3.744030714035034,9.353331620332028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.26513671875,0.0,1637.1578369140625,1895.4371337890625,0.0,1851.0809326171875,0.9239730834960938,1.0,0.0,3.0,1.0,0.0
17912760,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9804789423942566,0.3584269881248474,0.3222201764583587,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536376953125,0.8259768486022949,0.2162735611200332,0.205956757068634,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8603643178939819,0.2461168617010116,0.1729459464550018,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.801167905330658,0.1966681331396103,0.1874758601188659,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7094488739967346,0.1347862035036087,0.612927258014679,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7471618652344,297.31329345703125,284.86004638671875,1.0,0.3438695967197418,0.8508048057556152,0.8508048057556152,1.0,1.0,-1.8022150993347168,0.7948257327079773,1.0073894262313845,0.3824812769889831,0.8410596251487732,0.8410596251487732,0.0,57.20094680786133,37.0,37113.4765625,0.0,507.6890563964844,1.0,281.2569274902344,283.71197509765625,297.2891540527344,299.7856750488281,293.1499938964844,293.1499938964844,281.54998779296875,40737.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331702709197998,1.0,0.0,0.0,3.604433298110962,3.60445785522461,8.668965847391519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.86328125,0.0,1518.065673828125,1895.4371337890625,0.0,1881.707275390625,0.8979834318161011,1.0,0.0,3.0,1.0,0.0
17912820,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3628214001655578,0.317461222410202,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.8500198125839233,0.217086985707283,0.206307366490364,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8870916962623596,0.2469280660152435,0.1731662005186081,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8251165747642517,0.1973239630460739,0.1876933425664901,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7288711071014404,0.1344729363918304,0.6097925901412964,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170471191406,285.0307922363281,1.0,0.3369224071502685,0.8511467576026917,0.8511467576026917,1.0,1.0,-1.7963837385177612,0.7920936942100525,1.004289984703064,0.3809551000595093,0.9807965755462646,0.9807965755462646,0.0,51.21507263183594,25.0,36441.97265625,0.0,484.8680725097656,1.0,281.5428161621094,283.8810119628906,297.2055969238281,299.5966491699219,293.1499938964844,293.1499938964844,281.25,32418.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203861474990845,1.0,0.0,0.0,3.7304837703704834,3.7305078506469727,9.285891451327188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.52099609375,0.0,1597.1776123046875,1895.4371337890625,0.0,1775.1998291015625,0.9208273887634276,1.0,0.0,3.0,1.0,0.0
17912880,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3628214001655578,0.317461222410202,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.8500198125839233,0.217086985707283,0.206307366490364,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8870916962623596,0.2469280660152435,0.1731662005186081,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8251165747642517,0.1973239630460739,0.1876933425664901,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7288711071014404,0.1344729363918304,0.6097925901412964,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170471191406,285.0307922363281,1.0,0.3369224071502685,0.8511467576026917,0.8511467576026917,1.0,1.0,-1.7963837385177612,0.7920936942100525,1.004289984703064,0.3809551000595093,0.9807965755462646,0.9807965755462646,0.0,51.21507263183594,25.0,36441.97265625,0.0,484.8680725097656,1.0,281.5428161621094,283.8810119628906,297.2055969238281,299.5966491699219,293.1499938964844,293.1499938964844,281.25,32418.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203861474990845,1.0,0.0,0.0,3.7304837703704834,3.7305078506469727,9.285891451327188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.52099609375,0.0,1597.1776123046875,1895.4371337890625,0.0,1775.1998291015625,0.9208273887634276,1.0,0.0,3.0,1.0,0.0
17912940,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3712713420391083,0.2921687066555023,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8741623759269714,0.2174520939588546,0.206663429737091,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9136642217636108,0.247113287448883,0.17334845662117,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8472104668617249,0.197571724653244,0.1879229247570037,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7469773888587952,0.1339977532625198,0.6072326302528381,284.83233642578125,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.3395080566406,284.83843994140625,1.0,0.326657623052597,0.8514887690544128,0.8514887690544128,1.0,1.0,-1.7611899375915527,0.7753761410713196,0.9858137965202332,0.3719086945056915,0.8117122054100037,0.8117122054100037,0.0,45.870643615722656,28.0,36205.07421875,0.0,447.5252380371094,1.0,281.25732421875,283.69952392578125,297.2611389160156,299.71630859375,293.1499938964844,293.1499938964844,281.54998779296875,42836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303206324577332,1.0,0.0,0.0,3.532416343688965,3.532440423965454,8.326012448378606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.90380859375,0.0,1455.7484130859375,1895.4371337890625,0.0,1857.755615234375,0.8834694623947144,1.0,0.0,3.0,1.0,0.0
17913000,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3712713420391083,0.2921687066555023,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8741623759269714,0.2174520939588546,0.206663429737091,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9136642217636108,0.247113287448883,0.17334845662117,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8472104668617249,0.197571724653244,0.1879229247570037,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7469773888587952,0.1339977532625198,0.6072326302528381,284.83233642578125,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.3395080566406,284.83843994140625,1.0,0.326657623052597,0.8514887690544128,0.8514887690544128,1.0,1.0,-1.7611899375915527,0.7753761410713196,0.9858137965202332,0.3719086945056915,0.8117122054100037,0.8117122054100037,0.0,45.870643615722656,28.0,36205.07421875,0.0,447.5252380371094,1.0,281.25732421875,283.69952392578125,297.2611389160156,299.71630859375,293.1499938964844,293.1499938964844,281.54998779296875,42836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303206324577332,1.0,0.0,0.0,3.532416343688965,3.532440423965454,8.326012448378606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.90380859375,0.0,1455.7484130859375,1895.4371337890625,0.0,1857.755615234375,0.8834694623947144,1.0,0.0,3.0,1.0,0.0
17913060,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839114010334015,0.2725360095500946,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072631835937,0.8958447575569153,0.2182779759168625,0.2071180790662765,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391395449638368,0.2478992789983749,0.1736181825399398,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671999573707581,0.1982371062040329,0.1882430016994476,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634744048118591,0.1340189278125763,0.6058413982391357,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.38671875,285.0028076171875,1.0,0.3198723793029785,0.8523555397987366,0.8523555397987366,1.0,1.0,-1.7371811866760254,0.7641262412071228,0.9730549454689026,0.3655132353305816,0.9309059381484984,0.9309059381484984,0.0,42.05686569213867,31.0,35258.70703125,0.0,421.8621215820313,1.0,281.5419921875,283.8686218261719,297.16961669921875,299.49224853515625,293.1499938964844,293.1499938964844,281.25,33277.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131761312484741,1.0,0.0,0.0,3.626207828521729,3.626231193542481,8.77402158039331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.04638671875,0.0,1486.6229248046875,1895.4371337890625,0.0,1716.24755859375,0.8978712558746338,1.0,0.0,3.0,1.0,0.0
17913120,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839114010334015,0.2725360095500946,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072631835937,0.8958447575569153,0.2182779759168625,0.2071180790662765,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391395449638368,0.2478992789983749,0.1736181825399398,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671999573707581,0.1982371062040329,0.1882430016994476,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634744048118591,0.1340189278125763,0.6058413982391357,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.38671875,285.0028076171875,1.0,0.3198723793029785,0.8523555397987366,0.8523555397987366,1.0,1.0,-1.7371811866760254,0.7641262412071228,0.9730549454689026,0.3655132353305816,0.9309059381484984,0.9309059381484984,0.0,42.05686569213867,31.0,35258.70703125,0.0,421.8621215820313,1.0,281.5419921875,283.8686218261719,297.16961669921875,299.49224853515625,293.1499938964844,293.1499938964844,281.25,33277.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131761312484741,1.0,0.0,0.0,3.626207828521729,3.626231193542481,8.77402158039331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.04638671875,0.0,1486.6229248046875,1895.4371337890625,0.0,1716.24755859375,0.8978712558746338,1.0,0.0,3.0,1.0,0.0
17913180,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3956903517246246,0.2596437633037567,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.9120373725891112,0.2187841087579727,0.2076655626296997,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9566795229911804,0.2482142448425293,0.1739269644021988,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8820528984069824,0.1986118108034134,0.1886546313762664,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758616209030151,0.1340073645114898,0.60575932264328,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9285583496094,297.4280090332031,284.86669921875,1.0,0.3156733214855194,0.8532223105430603,0.8532223105430603,1.0,1.0,-1.7231231927871704,0.7575689554214478,0.9655542373657228,0.3618370294570923,0.7924287915229797,0.7924287915229797,0.0,39.73473358154297,49.0,35236.8671875,0.0,406.8758239746094,1.0,281.25799560546875,283.7431335449219,297.2352600097656,299.6182556152344,293.1499938964844,293.1499938964844,281.54998779296875,43329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204918265342712,1.0,0.0,0.0,3.3765344619750977,3.3765573501586914,7.60738998906163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.71142578125,0.0,1300.4078369140625,1895.4371337890625,0.0,1776.06982421875,0.850828230381012,1.0,0.0,3.0,1.0,0.0
17913240,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3956903517246246,0.2596437633037567,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.9120373725891112,0.2187841087579727,0.2076655626296997,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9566795229911804,0.2482142448425293,0.1739269644021988,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8820528984069824,0.1986118108034134,0.1886546313762664,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758616209030151,0.1340073645114898,0.60575932264328,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9285583496094,297.4280090332031,284.86669921875,1.0,0.3156733214855194,0.8532223105430603,0.8532223105430603,1.0,1.0,-1.7231231927871704,0.7575689554214478,0.9655542373657228,0.3618370294570923,0.7924287915229797,0.7924287915229797,0.0,39.73473358154297,49.0,35236.8671875,0.0,406.8758239746094,1.0,281.25799560546875,283.7431335449219,297.2352600097656,299.6182556152344,293.1499938964844,293.1499938964844,281.54998779296875,43329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204918265342712,1.0,0.0,0.0,3.3765344619750977,3.3765573501586914,7.60738998906163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.71142578125,0.0,1300.4078369140625,1895.4371337890625,0.0,1776.06982421875,0.850828230381012,1.0,0.0,3.0,1.0,0.0
17913300,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011197090148926,0.2611465454101562,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.9105749130249025,0.2192100137472152,0.2079420387744903,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9550400376319884,0.2485987544059753,0.1740730702877044,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8806946277618408,0.1989536583423614,0.188864380121231,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744283676147461,0.1341118663549423,0.6058663725852966,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9525451660156,297.4457397460937,285.0298156738281,1.0,0.3167714178562164,0.8536556959152222,0.8536556959152222,1.0,1.0,-1.7257996797561646,0.7589147686958313,0.966884970664978,0.3624309003353119,0.8907738327980042,0.8907738327980042,0.0,40.013431549072266,49.0,34754.046875,0.0,409.2350769042969,1.0,281.4937744140625,283.90924072265625,297.1583557128906,299.4056396484375,293.1499938964844,293.1499938964844,281.54998779296875,35182.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102883458137512,1.0,0.0,0.0,3.4214558601379395,3.4214775562286377,7.811154318915214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.7333984375,0.0,1287.7222900390625,1895.4371337890625,0.0,1692.87353515625,0.8569027185440063,1.0,0.0,3.0,1.0,0.0
17913360,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.405500203371048,0.2674529254436493,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04150390625,0.9037010669708252,0.2197995334863662,0.2084835022687912,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9475834369659424,0.249176025390625,0.1744600534439087,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8743745684623718,0.1994453221559524,0.1893180608749389,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7686933279037476,0.1343144327402115,0.6068156361579895,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.97271728515625,297.45672607421875,285.0394592285156,1.0,0.3196519017219543,0.8541407585144043,0.8541407585144043,1.0,1.0,-1.7361637353897097,0.7638822197914124,0.9722815155982972,0.3651206493377685,0.9379001259803772,0.9379001259803772,0.0,41.21197128295898,67.0,35052.89453125,0.0,418.7750244140625,1.0,281.5406494140625,283.90289306640625,297.1673889160156,299.45849609375,293.1499938964844,293.1499938964844,281.25,31766.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053784132003784,1.0,0.0,0.0,3.5493202209472656,3.549342393875122,8.405888820561813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0732421875,0.0,1393.214111328125,1895.4371337890625,0.0,1653.454345703125,0.8797498345375061,1.0,0.0,3.0,1.0,0.0
17913420,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090636372566223,0.2932384014129638,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.8769931197166443,0.2204257100820541,0.2094108462333679,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157425165176392,0.2495725452899933,0.1750271171331405,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8493375182151794,0.19992096722126,0.1900909543037414,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7463890910148621,0.1342061907052993,0.6079449653625488,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9941711425781,297.4453125,284.9034118652344,1.0,0.3299270868301391,0.8551108837127686,0.8551108837127686,1.0,1.0,-1.7711915969848633,0.7805919051170349,0.9905997514724731,0.3743219971656799,0.8311366438865662,0.8311366438865662,0.0,46.2573127746582,85.0,36075.9296875,0.0,454.8008728027344,1.0,281.2583312988281,283.7517395019531,297.2568054199219,299.67022705078125,293.1499938964844,293.1499938964844,281.54998779296875,39356.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189226746559143,1.0,0.0,0.0,3.4495556354522705,3.449578285217285,7.939983674987161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.86962890625,0.0,1345.120849609375,1895.4371337890625,0.0,1763.16650390625,0.8633554577827454,1.0,0.0,3.0,1.0,0.0
17913480,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090636372566223,0.2932384014129638,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.8769931197166443,0.2204257100820541,0.2094108462333679,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157425165176392,0.2495725452899933,0.1750271171331405,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8493375182151794,0.19992096722126,0.1900909543037414,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7463890910148621,0.1342061907052993,0.6079449653625488,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9941711425781,297.4453125,284.9034118652344,1.0,0.3299270868301391,0.8551108837127686,0.8551108837127686,1.0,1.0,-1.7711915969848633,0.7805919051170349,0.9905997514724731,0.3743219971656799,0.8311366438865662,0.8311366438865662,0.0,46.2573127746582,85.0,36075.9296875,0.0,454.8008728027344,1.0,281.2583312988281,283.7517395019531,297.2568054199219,299.67022705078125,293.1499938964844,293.1499938964844,281.54998779296875,39356.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189226746559143,1.0,0.0,0.0,3.4495556354522705,3.449578285217285,7.939983674987161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.86962890625,0.0,1345.120849609375,1895.4371337890625,0.0,1763.16650390625,0.8633554577827454,1.0,0.0,3.0,1.0,0.0
17913540,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079248309135437,0.331532746553421,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0906677246094,0.8436849117279053,0.2214263379573822,0.2104702442884445,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8783977627754211,0.250455230474472,0.1756952852010727,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184396028518677,0.2007251232862472,0.1909820288419723,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7184926271438599,0.1339945495128631,0.6081870794296265,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.99835205078125,297.4032287597656,285.090576171875,1.0,0.344938725233078,0.8560810089111328,0.8560810089111328,1.0,1.0,-1.8205983638763428,0.8041750192642212,1.0164233446121216,0.3873209357261657,1.0,1.0,0.0,54.45309448242188,88.0,36427.14453125,0.0,511.2493591308594,1.0,281.5412902832031,283.9169921875,297.198486328125,299.5634765625,293.1499938964844,293.1499938964844,281.25,30467.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118126749992371,1.0,0.0,0.0,3.665540933609009,3.6655640602111816,8.965394613369426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.80712890625,0.0,1508.956787109375,1895.4371337890625,0.0,1705.1943359375,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
17913600,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079248309135437,0.331532746553421,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0906677246094,0.8436849117279053,0.2214263379573822,0.2104702442884445,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8783977627754211,0.250455230474472,0.1756952852010727,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184396028518677,0.2007251232862472,0.1909820288419723,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7184926271438599,0.1339945495128631,0.6081870794296265,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.99835205078125,297.4032287597656,285.090576171875,1.0,0.344938725233078,0.8560810089111328,0.8560810089111328,1.0,1.0,-1.8205983638763428,0.8041750192642212,1.0164233446121216,0.3873209357261657,1.0,1.0,0.0,54.45309448242188,88.0,36427.14453125,0.0,511.2493591308594,1.0,281.5412902832031,283.9169921875,297.198486328125,299.5634765625,293.1499938964844,293.1499938964844,281.25,30467.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118126749992371,1.0,0.0,0.0,3.665540933609009,3.6655640602111816,8.965394613369426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.80712890625,0.0,1508.956787109375,1895.4371337890625,0.0,1705.1943359375,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
17913660,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029000997543335,0.363493263721466,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.8204708695411682,0.2222615629434585,0.2116100788116455,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522675633430481,0.2509794533252716,0.1763699799776077,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943463921546936,0.2014007717370987,0.1919558495283126,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953092813491821,0.1335398554801941,0.6077513098716736,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427734375,284.9096374511719,1.0,0.3574876487255096,0.8555411696434021,0.8555411696434021,1.0,1.0,-1.8620470762252808,0.8238329291343689,1.038214087486267,0.3983364999294281,0.902758777141571,0.902758777141571,0.0,62.20681381225586,91.0,37846.53515625,0.0,563.5477905273438,1.0,281.2574462890625,283.7080383300781,297.28045654296875,299.80426025390625,293.1499938964844,293.1499938964844,280.95001220703125,36206.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315555810928345,1.0,0.0,0.0,3.6896371841430655,3.689661502838135,9.083653935704206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.40185546875,0.0,1579.28076171875,1895.4371337890625,0.0,1868.1214599609373,0.9138342142105104,1.0,0.0,3.0,1.0,0.0
17913720,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029000997543335,0.363493263721466,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.8204708695411682,0.2222615629434585,0.2116100788116455,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522675633430481,0.2509794533252716,0.1763699799776077,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943463921546936,0.2014007717370987,0.1919558495283126,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953092813491821,0.1335398554801941,0.6077513098716736,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427734375,284.9096374511719,1.0,0.3574876487255096,0.8555411696434021,0.8555411696434021,1.0,1.0,-1.8620470762252808,0.8238329291343689,1.038214087486267,0.3983364999294281,0.902758777141571,0.902758777141571,0.0,62.20681381225586,91.0,37846.53515625,0.0,563.5477905273438,1.0,281.2574462890625,283.7080383300781,297.28045654296875,299.80426025390625,293.1499938964844,293.1499938964844,280.95001220703125,36206.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315555810928345,1.0,0.0,0.0,3.6896371841430655,3.689661502838135,9.083653935704206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.40185546875,0.0,1579.28076171875,1895.4371337890625,0.0,1868.1214599609373,0.9138342142105104,1.0,0.0,3.0,1.0,0.0
17913780,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669037461280824,0.4014979898929596,0.361614853143692,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454284667969,0.7920598983764648,0.2230748385190963,0.212716519832611,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237354159355164,0.2513668835163116,0.1768950372934341,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662220597267151,0.2020769715309143,0.1929341256618499,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6682994961738586,0.1331019848585128,0.607363224029541,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3092041015625,284.8592529296875,1.0,0.366612821817398,0.8550013303756714,0.8550013303756714,1.0,1.0,-1.862246036529541,0.8238339424133301,1.038412094116211,0.398503303527832,0.783367931842804,0.783367931842804,0.0,72.00972747802734,79.0,37803.3359375,0.0,594.8333740234375,1.0,280.9593505859375,283.6659545898437,297.248046875,299.8025817871094,293.1499938964844,293.1499938964844,281.25,44828.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453879714012146,1.0,0.0,0.0,3.3275532722473145,3.327575922012329,7.388279641418194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.97314453125,0.0,1263.368896484375,1895.4371337890625,0.0,1985.685546875,0.8428367972373962,1.0,0.0,3.0,1.0,0.0
17913840,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669037461280824,0.4014979898929596,0.361614853143692,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454284667969,0.7920598983764648,0.2230748385190963,0.212716519832611,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237354159355164,0.2513668835163116,0.1768950372934341,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662220597267151,0.2020769715309143,0.1929341256618499,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6682994961738586,0.1331019848585128,0.607363224029541,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3092041015625,284.8592529296875,1.0,0.366612821817398,0.8550013303756714,0.8550013303756714,1.0,1.0,-1.862246036529541,0.8238339424133301,1.038412094116211,0.398503303527832,0.783367931842804,0.783367931842804,0.0,72.00972747802734,79.0,37803.3359375,0.0,594.8333740234375,1.0,280.9593505859375,283.6659545898437,297.248046875,299.8025817871094,293.1499938964844,293.1499938964844,281.25,44828.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453879714012146,1.0,0.0,0.0,3.3275532722473145,3.327575922012329,7.388279641418194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.97314453125,0.0,1263.368896484375,1895.4371337890625,0.0,1985.685546875,0.8428367972373962,1.0,0.0,3.0,1.0,0.0
17913900,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9621113538742064,0.4031859934329986,0.3625259697437286,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977722167969,0.7882389426231384,0.2238975763320922,0.213374376296997,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198543190956116,0.2520579099655151,0.1772602796554565,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.762617826461792,0.2028007805347442,0.193512961268425,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6643949151039124,0.133241519331932,0.6075743436813354,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0084228515625,297.309814453125,285.0124816894531,1.0,0.368336409330368,0.8547313809394836,0.8547313809394836,1.0,1.0,-1.8655132055282595,0.825376570224762,1.0401365756988523,0.3993046581745147,0.8750075697898865,0.8750075697898865,0.0,73.8035888671875,79.0,37325.5234375,0.0,602.867431640625,1.0,281.1941223144531,283.8207397460937,297.1531677246094,299.5656433105469,293.1499938964844,293.1499938964844,281.25,35722.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361278533935547,1.0,0.0,0.0,3.3817527294158936,3.3817741870880127,7.630922027601628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.0400390625,0.0,1252.7796630859375,1895.4371337890625,0.0,1906.68896484375,0.8486053347587585,1.0,0.0,3.0,1.0,0.0
17913960,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9645497798919678,0.4054259061813354,0.3643349707126617,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.7900285124778748,0.2249417006969452,0.2142680585384369,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213170170783997,0.2529856264591217,0.1778392046689987,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7642689943313599,0.2037339657545089,0.194305881857872,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.665398895740509,0.1336148083209991,0.6087418794631958,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.315185546875,285.01336669921875,1.0,0.3688772916793823,0.8546030521392822,0.8546030521392822,1.0,1.0,-1.8718053102493288,0.828370213508606,1.0434350967407229,0.4009302854537964,0.9079052209854126,0.9079052209854126,0.0,73.7042465209961,67.0,37538.6953125,0.0,607.0868530273438,1.0,281.2405090332031,283.8101501464844,297.14996337890625,299.6006164550781,293.1499938964844,293.1499938964844,280.95001220703125,32596.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731460690498352,1.0,0.0,0.0,3.4940836429595947,3.494105577468872,8.146291179400578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.845703125,0.0,1342.1475830078125,1895.4371337890625,0.0,1867.3240966796875,0.8678629994392395,1.0,0.0,3.0,1.0,0.0
17914020,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785392880439758,0.4089203774929046,0.3675465583801269,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.8019404411315918,0.2267014384269714,0.2158754467964172,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319374918937683,0.2543050646781921,0.1787598431110382,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755081057548523,0.2053147554397583,0.1957342475652694,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674892008304596,0.1343357115983963,0.6113430261611938,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3197021484375,284.8994140625,1.0,0.3670671284198761,0.8543463349342346,0.8543463349342346,1.0,1.0,-1.8835384845733645,0.8339351415634155,1.0496033430099487,0.4040341973304748,0.8019219040870667,0.8019219040870667,0.0,70.45355987548828,55.0,38020.0703125,0.0,605.183837890625,1.0,280.9589538574219,283.6914367675781,297.2125244140625,299.7558898925781,293.1499938964844,293.1499938964844,281.25,40833.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422569394111633,1.0,0.0,0.0,3.318166255950928,3.318187952041626,7.346653774220613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.62060546875,0.0,1227.2545166015625,1895.4371337890625,0.0,1958.84619140625,0.8363119959831238,1.0,0.0,3.0,1.0,0.0
17914080,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785392880439758,0.4089203774929046,0.3675465583801269,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.8019404411315918,0.2267014384269714,0.2158754467964172,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319374918937683,0.2543050646781921,0.1787598431110382,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755081057548523,0.2053147554397583,0.1957342475652694,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674892008304596,0.1343357115983963,0.6113430261611938,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3197021484375,284.8994140625,1.0,0.3670671284198761,0.8543463349342346,0.8543463349342346,1.0,1.0,-1.8835384845733645,0.8339351415634155,1.0496033430099487,0.4040341973304748,0.8019219040870667,0.8019219040870667,0.0,70.45355987548828,55.0,38020.0703125,0.0,605.183837890625,1.0,280.9589538574219,283.6914367675781,297.2125244140625,299.7558898925781,293.1499938964844,293.1499938964844,281.25,40833.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422569394111633,1.0,0.0,0.0,3.318166255950928,3.318187952041626,7.346653774220613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.62060546875,0.0,1227.2545166015625,1895.4371337890625,0.0,1958.84619140625,0.8363119959831238,1.0,0.0,3.0,1.0,0.0
17914140,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138985872268677,0.3699243664741516,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.8237346410751343,0.2291054278612136,0.2176828235387802,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8533291816711426,0.2563602030277252,0.1798275262117386,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.797652006149292,0.2074895650148391,0.1973422020673751,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.694391131401062,0.1355992555618286,0.6150023341178894,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07476806640625,297.3336486816406,285.03668212890625,1.0,0.3624966144561767,0.854089617729187,0.854089617729187,1.0,1.0,-1.8948845863342283,0.8392763137817383,1.0556082725524902,0.407191127538681,0.935036599636078,0.935036599636078,0.0,64.2435302734375,43.0,37864.8671875,0.0,593.8134155273438,1.0,281.2405090332031,283.81695556640625,297.14141845703125,299.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,31245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320368885993958,1.0,0.0,0.0,3.5185837745666504,3.518605709075928,8.260932986559055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.10791015625,0.0,1357.525634765625,1895.4371337890625,0.0,1872.1671142578125,0.8722320199012756,1.0,0.0,3.0,1.0,0.0
17914200,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138985872268677,0.3699243664741516,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.8237346410751343,0.2291054278612136,0.2176828235387802,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8533291816711426,0.2563602030277252,0.1798275262117386,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.797652006149292,0.2074895650148391,0.1973422020673751,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.694391131401062,0.1355992555618286,0.6150023341178894,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07476806640625,297.3336486816406,285.03668212890625,1.0,0.3624966144561767,0.854089617729187,0.854089617729187,1.0,1.0,-1.8948845863342283,0.8392763137817383,1.0556082725524902,0.407191127538681,0.935036599636078,0.935036599636078,0.0,64.2435302734375,43.0,37864.8671875,0.0,593.8134155273438,1.0,281.2405090332031,283.81695556640625,297.14141845703125,299.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,31245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320368885993958,1.0,0.0,0.0,3.5185837745666504,3.518605709075928,8.260932986559055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.10791015625,0.0,1357.525634765625,1895.4371337890625,0.0,1872.1671142578125,0.8722320199012756,1.0,0.0,3.0,1.0,0.0
17914260,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217967092990875,0.3456664085388183,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700866699219,0.8438279628753662,0.2311532497406005,0.2195599973201751,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8746225833892822,0.2578535974025726,0.1808717995882034,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183107376098633,0.2093426138162613,0.1990242451429367,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131479978561401,0.1368005722761154,0.6196930408477783,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35992431640625,284.8775329589844,1.0,0.3548338115215301,0.8539373874664307,0.8539373874664307,1.0,1.0,-1.8782246112823489,0.8313001990318298,1.046924352645874,0.4028201103210449,0.799576997756958,0.799576997756958,0.0,58.64950180053711,31.0,37947.27734375,0.0,563.5869140625,1.0,280.959228515625,283.6615295410156,297.1937866210937,299.7471618652344,293.1499938964844,293.1499938964844,281.25,41306.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449049949645996,1.0,0.0,0.0,3.348749876022339,3.348772048950196,7.482706791961391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.5712890625,0.0,1259.5538330078125,1895.4371337890625,0.0,1981.536865234375,0.8427909016609192,1.0,0.0,3.0,1.0,0.0
17914320,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217967092990875,0.3456664085388183,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700866699219,0.8438279628753662,0.2311532497406005,0.2195599973201751,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8746225833892822,0.2578535974025726,0.1808717995882034,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183107376098633,0.2093426138162613,0.1990242451429367,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131479978561401,0.1368005722761154,0.6196930408477783,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35992431640625,284.8775329589844,1.0,0.3548338115215301,0.8539373874664307,0.8539373874664307,1.0,1.0,-1.8782246112823489,0.8313001990318298,1.046924352645874,0.4028201103210449,0.799576997756958,0.799576997756958,0.0,58.64950180053711,31.0,37947.27734375,0.0,563.5869140625,1.0,280.959228515625,283.6615295410156,297.1937866210937,299.7471618652344,293.1499938964844,293.1499938964844,281.25,41306.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449049949645996,1.0,0.0,0.0,3.348749876022339,3.348772048950196,7.482706791961391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.5712890625,0.0,1259.5538330078125,1895.4371337890625,0.0,1981.536865234375,0.8427909016609192,1.0,0.0,3.0,1.0,0.0
17914380,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.436238169670105,0.3134563863277435,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.8739701509475708,0.2337647974491119,0.2215768098831176,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064286947250366,0.2600080966949463,0.1820162534713745,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461452126502991,0.2117028981447219,0.2008231282234192,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375286817550659,0.1385821849107742,0.6255725026130676,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15985107421875,297.422607421875,284.9986267089844,1.0,0.344650387763977,0.8537851572036743,0.8537851572036743,1.0,1.0,-1.852565169334412,0.8190436959266663,1.03352153301239,0.3960718214511871,0.9037399291992188,0.9037399291992188,0.0,51.7564811706543,34.0,37150.22265625,0.0,524.0667724609375,1.0,281.24041748046875,283.78521728515625,297.0998840332031,299.5390930175781,293.1499938964844,293.1499938964844,280.95001220703125,32619.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321995496749878,1.0,0.0,0.0,3.494226455688477,3.494248390197754,8.146956815835438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.37451171875,0.0,1342.4537353515625,1895.4371337890625,0.0,1873.53515625,0.8676356077194214,1.0,0.0,3.0,1.0,0.0
17914440,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.436238169670105,0.3134563863277435,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.8739701509475708,0.2337647974491119,0.2215768098831176,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064286947250366,0.2600080966949463,0.1820162534713745,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461452126502991,0.2117028981447219,0.2008231282234192,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375286817550659,0.1385821849107742,0.6255725026130676,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15985107421875,297.422607421875,284.9986267089844,1.0,0.344650387763977,0.8537851572036743,0.8537851572036743,1.0,1.0,-1.852565169334412,0.8190436959266663,1.03352153301239,0.3960718214511871,0.9037399291992188,0.9037399291992188,0.0,51.7564811706543,34.0,37150.22265625,0.0,524.0667724609375,1.0,281.24041748046875,283.78521728515625,297.0998840332031,299.5390930175781,293.1499938964844,293.1499938964844,280.95001220703125,32619.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321995496749878,1.0,0.0,0.0,3.494226455688477,3.494248390197754,8.146956815835438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.37451171875,0.0,1342.4537353515625,1895.4371337890625,0.0,1873.53515625,0.8676356077194214,1.0,0.0,3.0,1.0,0.0
