time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445684552192688,0.2995547354221344,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85870361328125,0.8891612887382507,0.2350055426359176,0.2227386385202407,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.923401176929474,0.2609522044658661,0.1826981604099273,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601324558258057,0.2128256410360336,0.2018656432628631,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496479153633118,0.1395697146654129,0.6295925378799438,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893615722656,297.4607238769531,284.8428955078125,1.0,0.3411561548709869,0.8537091016769409,0.8537091016769409,1.0,1.0,-1.8441566228866573,0.8150566816329956,1.029099941253662,0.3937553465366363,0.8028603792190552,0.8028603792190552,0.0,49.03229141235352,34.0,37615.13671875,0.0,509.8796691894531,1.0,281.0014343261719,283.6208801269531,297.162353515625,299.7271423339844,293.1499938964844,293.1499938964844,280.95001220703125,38300.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389158010482788,1.0,0.0,0.0,3.4454054832458496,3.445427894592285,7.920889970591816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.90625,0.0,1333.4815673828125,1895.4371337890625,0.0,1930.3499755859373,0.8582591414451599,1.0,0.0,3.0,1.0,0.0
17914560,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4527342915534973,0.2884438037872314,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.9021929502487184,0.2361608743667602,0.2237583994865417,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9380988478660583,0.2617696821689605,0.1832223534584045,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723534345626831,0.213867112994194,0.2027798146009445,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7604519128799438,0.1405517756938934,0.6335541009902954,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.21807861328125,297.49761962890625,284.8861083984375,1.0,0.338447242975235,0.8540889620780945,0.8540889620780945,1.0,1.0,-1.8385207653045648,0.8124150037765503,1.0261057615280151,0.3922654390335083,0.7829842567443848,0.7829842567443848,0.0,46.9646110534668,37.0,37119.8203125,0.0,499.6816101074219,1.0,280.95977783203125,283.6815490722656,297.1416015625,299.6400451660156,293.1499938964844,293.1499938964844,281.25,42280.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405734658241272,1.0,0.0,0.0,3.2506771087646484,3.250698566436768,7.050841759337345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.673828125,0.0,1174.4814453125,1895.4371337890625,0.0,1944.469482421875,0.8231408596038818,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4634457230567932,0.2764320373535156,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.918649196624756,0.2380087226629257,0.2252444773912429,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9547420144081116,0.2632808089256286,0.184057742357254,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8870315551757812,0.2155319899320602,0.2041115164756775,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.773702085018158,0.1420811414718628,0.6393985748291016,285.03057861328125,284.95001220703125,299.14752197265625,294.1123962402344,298.2548217773437,297.54547119140625,285.0334167480469,1.0,0.3360715210437774,0.8545644879341125,0.8545644879341125,1.0,1.0,-1.835496425628662,0.8110366463661194,1.024459719657898,0.3914454877376556,0.8888418674468994,0.8888418674468994,0.0,44.881866455078125,37.0,36704.875,0.0,491.1935119628906,1.0,281.2121887207031,283.82598876953125,297.0550537109375,299.43115234375,293.1499938964844,293.1499938964844,281.25,32901.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296861410140991,1.0,0.0,0.0,3.354690790176392,3.354711532592773,7.50928052184463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.67578125,0.0,1207.4671630859375,1895.4371337890625,0.0,1852.4388427734373,0.8391441106796265,1.0,0.0,3.0,1.0,0.0
17914680,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.4698582291603088,0.2699650526046753,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.9288457036018372,0.2392108142375946,0.2263145744800567,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638941884040833,0.2642837762832641,0.1847136914730072,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957072496414185,0.2166159152984619,0.2050726115703582,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7816833853721619,0.1430906653404235,0.643583357334137,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2763366699219,297.5734558105469,285.01715087890625,1.0,0.3351559340953827,0.8548487424850464,0.8548487424850464,1.0,1.0,-1.8359802961349487,0.8113031387329102,1.0246771574020386,0.3915611207485199,0.9019289016723632,0.9019289016723632,0.0,43.84465026855469,57.0,36809.17578125,0.0,488.2666320800781,1.0,281.2397155761719,283.8034973144531,297.06207275390625,299.4672546386719,293.1499938964844,293.1499938964844,281.54998779296875,31869.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271872162818909,1.0,0.0,0.0,3.43541955947876,3.4354407787323,7.875041205807065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.11669921875,0.0,1278.1947021484375,1895.4371337890625,0.0,1831.55615234375,0.8541089296340942,1.0,0.0,3.0,1.0,0.0
17914740,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4848397374153137,0.2736099064350128,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609802246094,0.9291092157363892,0.2427180707454681,0.2295371294021606,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.963026523590088,0.2672435641288757,0.1867142021656036,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8959175944328308,0.2197804450988769,0.2079834342002868,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7833994626998901,0.1460268795490265,0.6564730405807495,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.325439453125,297.6328430175781,285.16192626953125,1.0,0.3411459922790527,0.8556085228919983,0.8556085228919983,1.0,1.0,-1.8655744791030884,0.8255585432052612,1.0400159358978271,0.3991168737411499,1.0,1.0,0.0,45.10909652709961,77.0,36787.23828125,0.0,511.7723388671875,1.0,281.5413513183594,283.93963623046875,297.058837890625,299.4366149902344,293.1499938964844,293.1499938964844,281.25,30267.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182666659355164,1.0,0.0,0.0,3.6658430099487305,3.6658663749694815,8.966873679128184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.265625,0.0,1507.78955078125,1895.4371337890625,0.0,1757.7835693359375,0.9044055342674256,1.0,0.0,3.0,1.0,0.0
17914800,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4848397374153137,0.2736099064350128,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609802246094,0.9291092157363892,0.2427180707454681,0.2295371294021606,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.963026523590088,0.2672435641288757,0.1867142021656036,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8959175944328308,0.2197804450988769,0.2079834342002868,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7833994626998901,0.1460268795490265,0.6564730405807495,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.325439453125,297.6328430175781,285.16192626953125,1.0,0.3411459922790527,0.8556085228919983,0.8556085228919983,1.0,1.0,-1.8655744791030884,0.8255585432052612,1.0400159358978271,0.3991168737411499,1.0,1.0,0.0,45.10909652709961,77.0,36787.23828125,0.0,511.7723388671875,1.0,281.5413513183594,283.93963623046875,297.058837890625,299.4366149902344,293.1499938964844,293.1499938964844,281.25,30267.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182666659355164,1.0,0.0,0.0,3.6658430099487305,3.6658663749694815,8.966873679128184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.265625,0.0,1507.78955078125,1895.4371337890625,0.0,1757.7835693359375,0.9044055342674256,1.0,0.0,3.0,1.0,0.0
17914860,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4930472373962402,0.2982494533061981,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676513671875,0.9040945172309875,0.2457662671804428,0.2327788472175598,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.936512053012848,0.2695135474205017,0.1886201649904251,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.874099612236023,0.2225185334682464,0.2109198123216629,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7658892273902893,0.1485138237476349,0.669328510761261,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.34765625,297.6440124511719,284.9673767089844,1.0,0.3542042672634125,0.8556734919548035,0.8556734919548035,1.0,1.0,-1.920292854309082,0.8517505526542664,1.0685423612594604,0.413339763879776,0.9800110459327698,0.9800110459327698,0.0,50.58431625366211,97.0,38719.359375,0.0,567.2955322265625,1.0,281.2571105957031,283.7041015625,297.14947509765625,299.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,33094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399047017097473,1.0,0.0,0.0,3.7844648361206055,3.784489870071411,9.55657469603466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.8876953125,0.0,1665.43701171875,1895.4371337890625,0.0,1938.768798828125,0.9331681728363036,1.0,0.0,3.0,1.0,0.0
17914920,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4930472373962402,0.2982494533061981,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676513671875,0.9040945172309875,0.2457662671804428,0.2327788472175598,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.936512053012848,0.2695135474205017,0.1886201649904251,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.874099612236023,0.2225185334682464,0.2109198123216629,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7658892273902893,0.1485138237476349,0.669328510761261,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.34765625,297.6440124511719,284.9673767089844,1.0,0.3542042672634125,0.8556734919548035,0.8556734919548035,1.0,1.0,-1.920292854309082,0.8517505526542664,1.0685423612594604,0.413339763879776,0.9800110459327698,0.9800110459327698,0.0,50.58431625366211,97.0,38719.359375,0.0,567.2955322265625,1.0,281.2571105957031,283.7041015625,297.14947509765625,299.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,33094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399047017097473,1.0,0.0,0.0,3.7844648361206055,3.784489870071411,9.55657469603466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.8876953125,0.0,1665.43701171875,1895.4371337890625,0.0,1938.768798828125,0.9331681728363036,1.0,0.0,3.0,1.0,0.0
17914980,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.494170993566513,0.3390641510486603,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8649597167969,0.8688611388206482,0.2483122050762176,0.235537976026535,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953609466552734,0.2711258232593536,0.1900205463171005,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413876891136169,0.2247706651687622,0.2134062200784683,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383902072906494,0.1502418667078018,0.6792268753051758,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404846191406,297.6024169921875,284.8758239746094,1.0,0.3724057972431183,0.8557384610176086,0.8557384610176086,1.0,1.0,-1.9891630411148071,0.8847882747650146,1.1043747663497925,0.4312966465950012,0.865354061126709,0.865354061126709,0.0,59.99356460571289,115.0,40274.9453125,0.0,649.9588623046875,1.0,280.9567565917969,283.58514404296875,297.1313781738281,299.8123474121094,293.1499938964844,293.1499938964844,281.25,39822.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760856568813324,1.0,0.0,0.0,3.6517467498779297,3.651771545410156,8.898045393834764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.494140625,0.0,1563.7264404296875,1895.4371337890625,0.0,2120.090087890625,0.908653199672699,1.0,0.0,3.0,1.0,0.0
17915040,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.494170993566513,0.3390641510486603,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8649597167969,0.8688611388206482,0.2483122050762176,0.235537976026535,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953609466552734,0.2711258232593536,0.1900205463171005,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413876891136169,0.2247706651687622,0.2134062200784683,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383902072906494,0.1502418667078018,0.6792268753051758,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404846191406,297.6024169921875,284.8758239746094,1.0,0.3724057972431183,0.8557384610176086,0.8557384610176086,1.0,1.0,-1.9891630411148071,0.8847882747650146,1.1043747663497925,0.4312966465950012,0.865354061126709,0.865354061126709,0.0,59.99356460571289,115.0,40274.9453125,0.0,649.9588623046875,1.0,280.9567565917969,283.58514404296875,297.1313781738281,299.8123474121094,293.1499938964844,293.1499938964844,281.25,39822.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760856568813324,1.0,0.0,0.0,3.6517467498779297,3.651771545410156,8.898045393834764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.494140625,0.0,1563.7264404296875,1895.4371337890625,0.0,2120.090087890625,0.908653199672699,1.0,0.0,3.0,1.0,0.0
17915100,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4933460354804992,0.3622131943702698,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475769042969,0.8519464731216431,0.2499080896377563,0.2370467782020568,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8766493201255798,0.2723351716995239,0.1908304393291473,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258414268493652,0.2261780202388763,0.2147581130266189,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7249962091445923,0.1511493027210235,0.6838505268096924,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3304443359375,297.5698547363281,285.0658264160156,1.0,0.3826222121715545,0.8557709455490112,0.8557709455490112,1.0,1.0,-2.026921272277832,0.9029377102851868,1.12398362159729,0.4411481618881225,0.9878423810005188,0.9878423810005188,0.0,65.76710510253906,115.0,40156.39453125,0.0,699.7013549804688,1.0,281.2024230957031,283.7718811035156,297.0362548828125,299.599609375,293.1499938964844,293.1499938964844,281.25,33624.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563127279281616,1.0,0.0,0.0,3.714557886123657,3.7145822048187256,9.20677564408834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.3896484375,0.0,1588.0987548828125,1895.4371337890625,0.0,2080.309814453125,0.9205751419067384,1.0,0.0,3.0,1.0,0.0
17915160,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9990000128746032,0.4920074343681335,0.3857510387897491,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.8371323943138123,0.2517693340778351,0.2389090657234192,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8600779175758362,0.2738691568374634,0.1919628679752349,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8115665912628174,0.2278256118297577,0.2164289951324463,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7123522758483887,0.1521793901920318,0.6892428398132324,285.1074523925781,284.95001220703125,299.2904052734375,294.0257568359375,298.3193664550781,297.5355529785156,285.1117858886719,1.0,0.3934479057788849,0.8548855185508728,0.8548855185508728,1.0,1.0,-2.0672645568847656,0.9222731590270996,1.144991397857666,0.4515847563743591,1.0,1.0,0.0,72.03634643554688,133.0,40781.2734375,0.0,755.1180419921875,1.0,281.24285888671875,283.80047607421875,297.0303039550781,299.6614685058594,293.1499938964844,293.1499938964844,280.95001220703125,32626.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565352320671082,1.0,0.0,0.0,3.805618524551392,3.805643558502197,9.663707487561624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.5419921875,0.0,1686.9755859375,1895.4371337890625,0.0,2082.252197265625,0.9377387166023254,1.0,0.0,3.0,1.0,0.0
17915220,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.485457181930542,0.4355307221412658,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96417236328125,0.8096288442611694,0.2549900114536285,0.2425928860902786,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8304018974304199,0.2762581408023834,0.1941462606191635,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7827130556106567,0.2306589782238006,0.2197369486093521,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6860690712928772,0.1538137942552566,0.6995358467102051,284.96435546875,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.4530944824219,284.9670104980469,1.0,0.4162872731685638,0.8531146049499512,0.8531146049499512,1.0,1.0,-2.1501235961914062,0.9620290398597716,1.1880946159362793,0.4730631709098816,0.985381007194519,0.985381007194519,0.0,86.3961410522461,121.0,43009.86328125,0.0,880.8355102539062,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.91217041015625,293.1499938964844,293.1499938964844,280.6499938964844,34463.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773216366767883,1.0,0.0,0.0,3.869030475616455,3.869056463241577,9.98843802335614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.01611328125,0.0,1778.5927734375,1895.4371337890625,0.0,2266.12646484375,0.953355073928833,1.0,0.0,3.0,1.0,0.0
17915280,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.485457181930542,0.4355307221412658,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96417236328125,0.8096288442611694,0.2549900114536285,0.2425928860902786,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8304018974304199,0.2762581408023834,0.1941462606191635,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7827130556106567,0.2306589782238006,0.2197369486093521,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6860690712928772,0.1538137942552566,0.6995358467102051,284.96435546875,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.4530944824219,284.9670104980469,1.0,0.4162872731685638,0.8531146049499512,0.8531146049499512,1.0,1.0,-2.1501235961914062,0.9620290398597716,1.1880946159362793,0.4730631709098816,0.985381007194519,0.985381007194519,0.0,86.3961410522461,121.0,43009.86328125,0.0,880.8355102539062,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.91217041015625,293.1499938964844,293.1499938964844,280.6499938964844,34463.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773216366767883,1.0,0.0,0.0,3.869030475616455,3.869056463241577,9.98843802335614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.01611328125,0.0,1778.5927734375,1895.4371337890625,0.0,2266.12646484375,0.953355073928833,1.0,0.0,3.0,1.0,0.0
17915340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9741325378417968,0.4814851582050323,0.4340011775493622,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.7877629995346069,0.2575497925281524,0.2455646991729736,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8084794878959656,0.2778354585170746,0.1956715434789657,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7617877721786499,0.2328542023897171,0.2223661094903946,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.666484534740448,0.154870718717575,0.7068288326263428,284.8445129394531,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960876464844,284.85113525390625,1.0,0.4269440472126007,0.8513437509536743,0.8513437509536743,1.0,1.0,-2.166177272796631,0.9695125818252563,1.1966646909713743,0.4773909747600555,0.8514643907546997,0.8514643907546997,0.0,98.25919342041016,109.0,43632.8359375,0.0,939.4830322265624,1.0,280.65692138671875,283.48260498046875,297.052001953125,299.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,41626.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951470017433167,1.0,0.0,0.0,3.68142342567444,3.6814486980438232,9.043255886354018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.9453125,0.0,1610.86962890625,1895.4371337890625,0.0,2427.140869140625,0.9162589311599731,1.0,0.0,3.0,1.0,0.0
17915400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9741325378417968,0.4814851582050323,0.4340011775493622,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.7877629995346069,0.2575497925281524,0.2455646991729736,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8084794878959656,0.2778354585170746,0.1956715434789657,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7617877721786499,0.2328542023897171,0.2223661094903946,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.666484534740448,0.154870718717575,0.7068288326263428,284.8445129394531,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960876464844,284.85113525390625,1.0,0.4269440472126007,0.8513437509536743,0.8513437509536743,1.0,1.0,-2.166177272796631,0.9695125818252563,1.1966646909713743,0.4773909747600555,0.8514643907546997,0.8514643907546997,0.0,98.25919342041016,109.0,43632.8359375,0.0,939.4830322265624,1.0,280.65692138671875,283.48260498046875,297.052001953125,299.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,41626.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951470017433167,1.0,0.0,0.0,3.68142342567444,3.6814486980438232,9.043255886354018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.9453125,0.0,1610.86962890625,1895.4371337890625,0.0,2427.140869140625,0.9162589311599731,1.0,0.0,3.0,1.0,0.0
17915460,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9720326066017152,0.4851848483085632,0.4360982477664947,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7879533171653748,0.2610198557376861,0.2486117333173751,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8076152801513672,0.2805080413818359,0.197327509522438,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7618332505226135,0.2358645647764206,0.2250073254108429,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6661664247512817,0.1566924154758453,0.7141152024269104,285.0354919433594,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.3966064453125,285.034912109375,1.0,0.4307864606380462,0.8493009209632874,0.8493009209632874,1.0,1.0,-2.1860454082489014,0.9789287447929382,1.2071166038513184,0.4822005331516266,0.9962698817253112,0.9962698817253112,0.0,100.39984893798828,97.0,43243.70703125,0.0,966.9251098632812,1.0,280.94305419921875,283.6650390625,296.9399108886719,299.73736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32992.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854086756706238,1.0,0.0,0.0,3.798187971115112,3.798213005065918,9.626007795304758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.73095703125,0.0,1680.9501953125,1895.4371337890625,0.0,2338.834716796875,0.9366407990455629,1.0,0.0,3.0,1.0,0.0
17915520,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9720326066017152,0.4851848483085632,0.4360982477664947,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7879533171653748,0.2610198557376861,0.2486117333173751,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8076152801513672,0.2805080413818359,0.197327509522438,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7618332505226135,0.2358645647764206,0.2250073254108429,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6661664247512817,0.1566924154758453,0.7141152024269104,285.0354919433594,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.3966064453125,285.034912109375,1.0,0.4307864606380462,0.8493009209632874,0.8493009209632874,1.0,1.0,-2.1860454082489014,0.9789287447929382,1.2071166038513184,0.4822005331516266,0.9962698817253112,0.9962698817253112,0.0,100.39984893798828,97.0,43243.70703125,0.0,966.9251098632812,1.0,280.94305419921875,283.6650390625,296.9399108886719,299.73736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32992.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854086756706238,1.0,0.0,0.0,3.798187971115112,3.798213005065918,9.626007795304758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.73095703125,0.0,1680.9501953125,1895.4371337890625,0.0,2338.834716796875,0.9366407990455629,1.0,0.0,3.0,1.0,0.0
17915580,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831104278564452,0.4886569380760193,0.4393348693847656,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.7994063496589661,0.2642731666564941,0.2516611218452453,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176409006118774,0.2827994227409363,0.1989526599645614,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724618911743164,0.2386788129806518,0.2276336848735809,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758650541305542,0.1586208343505859,0.7222338914871216,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.3971862792969,284.88946533203125,1.0,0.4306480586528778,0.8472580909729004,0.8472580909729004,1.0,1.0,-2.208457469940185,0.9895474314689636,1.2189099788665771,0.4877574443817138,0.8803401589393616,0.8803401589393616,0.0,97.01921844482422,85.0,44225.046875,0.0,976.4971923828124,1.0,280.6561279296875,283.500732421875,296.9828491210937,299.9015808105469,293.1499938964844,293.1499938964844,280.95001220703125,39016.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980131506919861,1.0,0.0,0.0,3.710395336151123,3.710420608520508,9.186153420159826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.2666015625,0.0,1624.348388671875,1895.4371337890625,0.0,2453.27392578125,0.92074453830719,1.0,0.0,3.0,1.0,0.0
17915640,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831104278564452,0.4886569380760193,0.4393348693847656,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.7994063496589661,0.2642731666564941,0.2516611218452453,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176409006118774,0.2827994227409363,0.1989526599645614,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724618911743164,0.2386788129806518,0.2276336848735809,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758650541305542,0.1586208343505859,0.7222338914871216,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.3971862792969,284.88946533203125,1.0,0.4306480586528778,0.8472580909729004,0.8472580909729004,1.0,1.0,-2.208457469940185,0.9895474314689636,1.2189099788665771,0.4877574443817138,0.8803401589393616,0.8803401589393616,0.0,97.01921844482422,85.0,44225.046875,0.0,976.4971923828124,1.0,280.6561279296875,283.500732421875,296.9828491210937,299.9015808105469,293.1499938964844,293.1499938964844,280.95001220703125,39016.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980131506919861,1.0,0.0,0.0,3.710395336151123,3.710420608520508,9.186153420159826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.2666015625,0.0,1624.348388671875,1895.4371337890625,0.0,2453.27392578125,0.92074453830719,1.0,0.0,3.0,1.0,0.0
17915700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9911736249923706,0.4910507798194885,0.4409345388412475,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.8081047534942627,0.2661179602146148,0.2531043589115143,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8252604007720947,0.28419029712677,0.1996789574623108,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7807379364967346,0.2402776628732681,0.2288626879453659,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6834465861320496,0.1597543954849243,0.7261493802070618,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.40155029296875,285.0513000488281,1.0,0.4295259118080139,0.8462367057800293,0.8462367057800293,1.0,1.0,-2.219160318374634,0.9946265816688538,1.2245336771011353,0.4903469085693359,0.9858338236808776,0.9858338236808776,0.0,94.01551055908205,85.0,43624.77734375,0.0,975.8612060546876,1.0,280.9035339355469,283.6694641113281,296.9039611816406,299.68377685546875,293.1499938964844,293.1499938964844,280.95001220703125,34120.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916271090507507,1.0,0.0,0.0,3.753926515579224,3.75395131111145,9.40296558837872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.68603515625,0.0,1637.4298095703125,1895.4371337890625,0.0,2395.133544921875,0.9294432997703552,1.0,0.0,3.0,1.0,0.0
17915760,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.4939190149307251,0.4415341317653656,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.8187511563301086,0.2682050168514251,0.2548288106918335,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8352384567260742,0.2858549356460571,0.2006532698869705,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7915632724761963,0.2420978397130966,0.2303435355424881,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6933625340461731,0.1610849797725677,0.7310035824775696,285.0678100585937,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.4096069335937,285.0681457519531,1.0,0.4279572367668152,0.8456023931503296,0.8456023931503296,1.0,1.0,-2.230796813964844,1.0001598596572876,1.2306370735168457,0.49336838722229,1.0,1.0,0.0,90.31051635742188,73.0,43866.59765625,0.0,973.4442749023438,1.0,280.9431457519531,283.6780700683594,296.9022216796875,299.7325134277344,293.1499938964844,293.1499938964844,280.6499938964844,33107.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897527813911438,1.0,0.0,0.0,3.8332462310791016,3.8332715034484863,9.804529099710637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.4912109375,0.0,1724.0240478515625,1895.4371337890625,0.0,2378.13037109375,0.9443351030349731,1.0,0.0,3.0,1.0,0.0
17915820,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5017650127410889,0.4193474054336548,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.8355202674865723,0.2717202305793762,0.258121520280838,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8515285849571228,0.2882992029190063,0.2023914158344268,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091685175895691,0.2451286762952804,0.2331674247980117,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096326351165771,0.1634164154529571,0.7408784627914429,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43316650390625,284.8799133300781,1.0,0.4223376810550689,0.8443337082862854,0.8443337082862854,1.0,1.0,-2.225407600402832,0.9974079728126526,1.2279996871948242,0.4918432533740997,0.8952635526657104,0.8952635526657104,0.0,84.41787719726562,61.0,44607.58203125,0.0,945.7293090820312,1.0,280.65576171875,283.4757080078125,296.9455871582031,299.8961486816406,293.1499938964844,293.1499938964844,280.3500061035156,38457.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031517267227173,1.0,0.0,0.0,3.7773358821868896,3.7773616313934326,9.520603612145352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.80224609375,0.0,1698.5355224609375,1895.4371337890625,0.0,2500.27587890625,0.93494313955307,1.0,0.0,3.0,1.0,0.0
17915880,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5017650127410889,0.4193474054336548,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.8355202674865723,0.2717202305793762,0.258121520280838,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8515285849571228,0.2882992029190063,0.2023914158344268,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091685175895691,0.2451286762952804,0.2331674247980117,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096326351165771,0.1634164154529571,0.7408784627914429,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43316650390625,284.8799133300781,1.0,0.4223376810550689,0.8443337082862854,0.8443337082862854,1.0,1.0,-2.225407600402832,0.9974079728126526,1.2279996871948242,0.4918432533740997,0.8952635526657104,0.8952635526657104,0.0,84.41787719726562,61.0,44607.58203125,0.0,945.7293090820312,1.0,280.65576171875,283.4757080078125,296.9455871582031,299.8961486816406,293.1499938964844,293.1499938964844,280.3500061035156,38457.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031517267227173,1.0,0.0,0.0,3.7773358821868896,3.7773616313934326,9.520603612145352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.80224609375,0.0,1698.5355224609375,1895.4371337890625,0.0,2500.27587890625,0.93494313955307,1.0,0.0,3.0,1.0,0.0
17915940,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141804814338684,0.3913161754608154,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.857155978679657,0.2750424742698669,0.2609342336654663,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730078935623169,0.2904280424118042,0.2036407738924026,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297051787376404,0.2479548305273056,0.2355262339115142,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7282797694206238,0.165725827217102,0.7496798038482666,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808959960937,284.86492919921875,1.0,0.4143664538860321,0.8430650234222412,0.8430650234222412,1.0,1.0,-2.2100253105163574,0.9898573756217957,1.220167875289917,0.487599641084671,0.7981897592544556,0.7981897592544556,0.0,77.23894500732422,64.0,44331.8125,0.0,903.586181640625,1.0,280.3585510253906,283.46197509765625,296.8990783691406,299.8485107421875,293.1499938964844,293.1499938964844,280.6499938964844,43981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100056648254395,1.0,0.0,0.0,3.4092092514038086,3.409232378005981,7.755335786896467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.021484375,0.0,1337.1943359375,1895.4371337890625,0.0,2563.245849609375,0.8600058555603027,1.0,0.0,3.0,1.0,0.0
17916000,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141804814338684,0.3913161754608154,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.857155978679657,0.2750424742698669,0.2609342336654663,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730078935623169,0.2904280424118042,0.2036407738924026,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297051787376404,0.2479548305273056,0.2355262339115142,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7282797694206238,0.165725827217102,0.7496798038482666,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808959960937,284.86492919921875,1.0,0.4143664538860321,0.8430650234222412,0.8430650234222412,1.0,1.0,-2.2100253105163574,0.9898573756217957,1.220167875289917,0.487599641084671,0.7981897592544556,0.7981897592544556,0.0,77.23894500732422,64.0,44331.8125,0.0,903.586181640625,1.0,280.3585510253906,283.46197509765625,296.8990783691406,299.8485107421875,293.1499938964844,293.1499938964844,280.6499938964844,43981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100056648254395,1.0,0.0,0.0,3.4092092514038086,3.409232378005981,7.755335786896467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.021484375,0.0,1337.1943359375,1895.4371337890625,0.0,2563.245849609375,0.8600058555603027,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5241965055465698,0.3771890997886657,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8699648380279541,0.2776128351688385,0.2630159556865692,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8855612874031067,0.2923642694950104,0.2047104835510254,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8412631750106812,0.2501657009124756,0.2372907400131225,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7386772632598877,0.167576178908348,0.7565447688102722,285.0109558105469,284.95001220703125,299.5101623535156,293.8711853027344,298.4156188964844,297.524658203125,285.01275634765625,1.0,0.4116055369377136,0.8426530361175537,0.8426530361175537,1.0,1.0,-2.2071919441223145,0.9884923696517944,1.21869957447052,0.4866019189357757,0.8949140906333923,0.8949140906333923,0.0,73.93113708496094,64.0,43737.6484375,0.0,888.42578125,1.0,280.612060546875,283.6147155761719,296.8090515136719,299.6112365722656,293.1499938964844,293.1499938964844,280.6499938964844,34553.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983887195587158,1.0,0.0,0.0,3.4785521030426025,3.478574275970459,8.074030120042153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.7578125,0.0,1340.34375,1895.4371337890625,0.0,2456.70263671875,0.867915153503418,1.0,0.0,3.0,1.0,0.0
17916120,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.530835747718811,0.3692286908626556,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.87803053855896,0.2793890833854675,0.2645982205867767,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8933827877044678,0.293729156255722,0.205597311258316,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485336899757385,0.2516997456550598,0.2386471033096313,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453016042709351,0.1689056754112243,0.761971652507782,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.553466796875,285.0039367675781,1.0,0.4104693830013275,0.8423852324485779,0.8423852324485779,1.0,1.0,-2.208740234375,0.9892258644104004,1.2195143699645996,0.4869079291820526,0.9068815112113952,0.9068815112113952,0.0,72.2112808227539,67.0,43843.890625,0.0,883.438720703125,1.0,280.6408996582031,283.6033630371094,296.8149108886719,299.6443176269531,293.1499938964844,293.1499938964844,280.3500061035156,33421.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951930165290833,1.0,0.0,0.0,3.538374423980713,3.5383970737457275,8.354123224307841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.14990234375,0.0,1393.784423828125,1895.4371337890625,0.0,2427.559814453125,0.8783932328224182,1.0,0.0,3.0,1.0,0.0
17916180,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402628183364868,0.3592077195644378,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683776855469,0.8890208005905151,0.2818453013896942,0.2669714689254761,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.90380197763443,0.295454740524292,0.2068777978420257,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8585110902786255,0.2538065314292907,0.2406805902719497,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7545855641365051,0.1708303391933441,0.770511269569397,284.8681335449219,284.95001220703125,299.54022216796875,293.8536682128906,298.4662780761719,297.592041015625,284.8684997558594,1.0,0.4095666110515594,0.8419732451438904,0.8419732451438904,1.0,1.0,-2.2137889862060547,0.9916319251060486,1.222157001495361,0.4881134033203125,0.8097965717315674,0.8097965717315674,0.0,70.1891098022461,67.0,44508.98046875,0.0,880.6459350585938,1.0,280.3844299316406,283.4561767578125,296.8836669921875,299.8471069335937,293.1499938964844,293.1499938964844,280.3500061035156,39688.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026482462882996,1.0,0.0,0.0,3.459733247756958,3.459756135940552,7.986905075085815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.2685546875,0.0,1357.7720947265625,1895.4371337890625,0.0,2495.662109375,0.8634108901023865,1.0,0.0,3.0,1.0,0.0
17916240,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460993051528931,0.3543084859848022,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8948293328285217,0.2833922505378723,0.2683749794960022,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9093499779701232,0.2964994311332702,0.2075678259134292,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638228178024292,0.2551247179508209,0.2418737560510635,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.759657084941864,0.1720511615276336,0.7757534980773926,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4841003417969,297.6142883300781,284.9139404296875,1.0,0.4094462990760803,0.8417054414749146,0.8417054414749146,1.0,1.0,-2.218146562576294,0.9937142133712769,1.224432349205017,0.4891815483570099,0.8196924328804016,0.8196924328804016,0.0,69.27604675292969,70.0,44441.37109375,0.0,881.3674926757812,1.0,280.3589782714844,283.5007629394531,296.8686828613281,299.79595947265625,293.1499938964844,293.1499938964844,280.6499938964844,39804.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039712905883789,1.0,0.0,0.0,3.377077102661133,3.3770992755889893,7.609835392941022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.04345703125,0.0,1276.53857421875,1895.4371337890625,0.0,2507.789306640625,0.8486837148666382,1.0,0.0,3.0,1.0,0.0
17916300,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.553729772567749,0.3489974439144134,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03790283203125,0.901677429676056,0.2856150269508362,0.2702825367450714,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161407351493835,0.2981286942958832,0.2085457146167755,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701320290565491,0.2570276260375976,0.2434970736503601,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657509446144104,0.1737660765647888,0.7827922105789185,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067443847656,297.6423645019531,285.0466003417969,1.0,0.4097723960876465,0.8413655161857605,0.8413655161857605,1.0,1.0,-2.225633144378662,0.9973031282424928,1.2283300161361694,0.4910409152507782,0.9129745364189148,0.9129745364189148,0.0,68.38134002685547,70.0,44051.6640625,0.0,885.1644897460938,1.0,280.59576416015625,283.6356201171875,296.80230712890625,299.60174560546875,293.1499938964844,293.1499938964844,280.6499938964844,33411.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971969842910767,1.0,0.0,0.0,3.453373670578003,3.453395366668701,7.957569323480129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.63916015625,0.0,1306.8897705078125,1895.4371337890625,0.0,2445.825927734375,0.8618999123573303,1.0,0.0,3.0,1.0,0.0
