time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613534450531006,0.3442914187908172,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9085553288459778,0.2879835665225982,0.2724344730377197,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.922970414161682,0.2999166250228882,0.2097311466932296,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763517737388611,0.2590617537498474,0.2453393340110778,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.771817684173584,0.1755945533514022,0.7906290292739868,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5287170410156,297.6689453125,285.0379638671875,1.0,0.4106054306030273,0.8409140110015869,0.8409140110015869,1.0,1.0,-2.235611915588379,1.002079963684082,1.2335319519042969,0.4935524463653564,0.9461266398429872,0.9461266398429872,0.0,67.70012664794922,88.0,44429.44140625,0.0,892.20263671875,1.0,280.6412658691406,283.6180725097656,296.8082580566406,299.66436767578125,293.1499938964844,293.1499938964844,280.3500061035156,31487.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952359318733215,1.0,0.0,0.0,3.5707576274871826,3.5707802772521973,8.507737447871477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.03369140625,0.0,1413.7529296875,1895.4371337890625,0.0,2427.95068359375,0.8841423392295837,1.0,0.0,3.0,1.0,0.0
17916420,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730759501457214,0.3533811867237091,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.904966115951538,0.2921198904514313,0.2765658497810364,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173324704170228,0.3027085065841675,0.2118832767009735,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728794455528259,0.2625754773616791,0.2488763481378555,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7700883746147156,0.1788374036550521,0.8061133623123169,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.69891357421875,284.92242431640625,1.0,0.4192216396331787,0.840010941028595,0.840010941028595,1.0,1.0,-2.276902198791504,1.021969199180603,1.2549329996109009,0.5040166974067688,0.8565154075622559,0.8565154075622559,0.0,70.77544403076172,106.0,45757.28515625,0.0,944.7581787109376,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.8634948730469,293.1499938964844,293.1499938964844,280.6499938964844,37798.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093933463096619,1.0,0.0,0.0,3.50284481048584,3.5028676986694336,8.187194566744438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.462890625,0.0,1388.4473876953125,1895.4371337890625,0.0,2557.60791015625,0.8742976784706116,1.0,0.0,3.0,1.0,0.0
17916480,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730759501457214,0.3533811867237091,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.904966115951538,0.2921198904514313,0.2765658497810364,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173324704170228,0.3027085065841675,0.2118832767009735,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728794455528259,0.2625754773616791,0.2488763481378555,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7700883746147156,0.1788374036550521,0.8061133623123169,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.69891357421875,284.92242431640625,1.0,0.4192216396331787,0.840010941028595,0.840010941028595,1.0,1.0,-2.276902198791504,1.021969199180603,1.2549329996109009,0.5040166974067688,0.8565154075622559,0.8565154075622559,0.0,70.77544403076172,106.0,45757.28515625,0.0,944.7581787109376,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.8634948730469,293.1499938964844,293.1499938964844,280.6499938964844,37798.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093933463096619,1.0,0.0,0.0,3.50284481048584,3.5028676986694336,8.187194566744438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.462890625,0.0,1388.4473876953125,1895.4371337890625,0.0,2557.60791015625,0.8742976784706116,1.0,0.0,3.0,1.0,0.0
17916540,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809293389320374,0.3772145211696625,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8897539377212524,0.2968785166740417,0.2810295522212982,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995425701141357,0.3062254190444946,0.2142869234085083,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584645390510559,0.2666316032409668,0.2527040243148803,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584789395332336,0.1822753697633743,0.8220095038414001,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6953430175781,285.0873107910156,1.0,0.4331281781196594,0.8391079306602478,0.8391079306602478,1.0,1.0,-2.337458610534668,1.051159143447876,1.2862993478775024,0.5196055173873901,1.0,1.0,0.0,77.74394989013672,109.0,46271.95703125,0.0,1034.8140869140625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.761962890625,293.1499938964844,293.1499938964844,280.3500061035156,30993.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052368760108948,1.0,0.0,0.0,3.709727048873901,3.709750890731812,9.182844564747938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.322265625,0.0,1562.5650634765625,1895.4371337890625,0.0,2519.400390625,0.9149263501167296,1.0,0.0,3.0,1.0,0.0
17916600,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809293389320374,0.3772145211696625,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8897539377212524,0.2968785166740417,0.2810295522212982,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995425701141357,0.3062254190444946,0.2142869234085083,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584645390510559,0.2666316032409668,0.2527040243148803,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584789395332336,0.1822753697633743,0.8220095038414001,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6953430175781,285.0873107910156,1.0,0.4331281781196594,0.8391079306602478,0.8391079306602478,1.0,1.0,-2.337458610534668,1.051159143447876,1.2862993478775024,0.5196055173873901,1.0,1.0,0.0,77.74394989013672,109.0,46271.95703125,0.0,1034.8140869140625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.761962890625,293.1499938964844,293.1499938964844,280.3500061035156,30993.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052368760108948,1.0,0.0,0.0,3.709727048873901,3.709750890731812,9.182844564747938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.322265625,0.0,1562.5650634765625,1895.4371337890625,0.0,2519.400390625,0.9149263501167296,1.0,0.0,3.0,1.0,0.0
17916660,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848960876464844,0.3980014026165008,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270324707031,0.8782298564910889,0.3010887801647186,0.2854082286357879,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863940238952637,0.3090611398220062,0.2166001945734024,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476908802986145,0.2701835930347442,0.2564482092857361,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497430443763733,0.1851731389760971,0.8368361592292786,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.6646728515625,284.9292297363281,1.0,0.4451770186424255,0.8369889855384827,0.8369889855384827,1.0,1.0,-2.392791271209717,1.0776225328445437,1.3151687383651731,0.5339667201042175,0.9294260740280152,0.9294260740280152,0.0,84.2320556640625,112.0,48157.66796875,0.0,1121.408447265625,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.0061950683594,293.1499938964844,293.1499938964844,280.04998779296875,35472.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236587643623352,1.0,0.0,0.0,3.745371341705322,3.745396375656128,9.360155672766268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.57080078125,0.0,1637.8369140625,1895.4371337890625,0.0,2689.498291015625,0.9260523319244384,1.0,0.0,3.0,1.0,0.0
17916720,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848960876464844,0.3980014026165008,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270324707031,0.8782298564910889,0.3010887801647186,0.2854082286357879,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863940238952637,0.3090611398220062,0.2166001945734024,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476908802986145,0.2701835930347442,0.2564482092857361,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497430443763733,0.1851731389760971,0.8368361592292786,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.6646728515625,284.9292297363281,1.0,0.4451770186424255,0.8369889855384827,0.8369889855384827,1.0,1.0,-2.392791271209717,1.0776225328445437,1.3151687383651731,0.5339667201042175,0.9294260740280152,0.9294260740280152,0.0,84.2320556640625,112.0,48157.66796875,0.0,1121.408447265625,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.0061950683594,293.1499938964844,293.1499938964844,280.04998779296875,35472.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236587643623352,1.0,0.0,0.0,3.745371341705322,3.745396375656128,9.360155672766268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.57080078125,0.0,1637.8369140625,1895.4371337890625,0.0,2689.498291015625,0.9260523319244384,1.0,0.0,3.0,1.0,0.0
17916780,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877740979194641,0.4164685010910034,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8687609434127808,0.3049352765083313,0.2892089784145355,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752864599227905,0.3114762902259826,0.2184088677167892,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388694524765015,0.2733769416809082,0.2596427202224731,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423921823501587,0.1876232028007507,0.8488522171974182,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.62548828125,284.89190673828125,1.0,0.4557983875274658,0.8348700404167175,0.8348700404167175,1.0,1.0,-2.4399921894073486,1.100175142288208,1.3398170471191406,0.5460713505744934,0.8449857234954834,0.8449857234954834,0.0,90.18091583251952,115.0,49186.83984375,0.0,1199.9542236328125,1.0,280.0577087402344,283.366455078125,296.8379211425781,300.0640869140625,293.1499938964844,293.1499938964844,280.3500061035156,40429.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378944993019104,1.0,0.0,0.0,3.5480453968048096,3.54806923866272,8.399852049478795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.900390625,0.0,1454.8897705078125,1895.4371337890625,0.0,2822.0498046875,0.8869428038597107,1.0,0.0,3.0,1.0,0.0
17916840,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877740979194641,0.4164685010910034,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8687609434127808,0.3049352765083313,0.2892089784145355,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752864599227905,0.3114762902259826,0.2184088677167892,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388694524765015,0.2733769416809082,0.2596427202224731,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423921823501587,0.1876232028007507,0.8488522171974182,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.62548828125,284.89190673828125,1.0,0.4557983875274658,0.8348700404167175,0.8348700404167175,1.0,1.0,-2.4399921894073486,1.100175142288208,1.3398170471191406,0.5460713505744934,0.8449857234954834,0.8449857234954834,0.0,90.18091583251952,115.0,49186.83984375,0.0,1199.9542236328125,1.0,280.0577087402344,283.366455078125,296.8379211425781,300.0640869140625,293.1499938964844,293.1499938964844,280.3500061035156,40429.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378944993019104,1.0,0.0,0.0,3.5480453968048096,3.54806923866272,8.399852049478795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.900390625,0.0,1454.8897705078125,1895.4371337890625,0.0,2822.0498046875,0.8869428038597107,1.0,0.0,3.0,1.0,0.0
17916900,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899788737297058,0.4241570234298706,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.865519106388092,0.3072458207607269,0.2912700772285461,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713117837905884,0.313147634267807,0.2194604575634002,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358134031295776,0.2753168046474457,0.2613751888275146,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398583889007568,0.1890735626220703,0.8551254868507385,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.6125183105469,285.0443420410156,1.0,0.4606966972351074,0.8338106274604797,0.8338106274604797,1.0,1.0,-2.462585926055908,1.1109702587127686,1.3516157865524292,0.5518248081207275,0.9478121399879456,0.9478121399879456,0.0,92.8198699951172,115.0,48865.06640625,0.0,1237.6744384765625,1.0,280.3000183105469,283.5200500488281,296.76202392578125,299.85418701171875,293.1499938964844,293.1499938964844,280.3500061035156,33894.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322069644927979,1.0,0.0,0.0,3.6156914234161377,3.6157147884368896,8.723204132365936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.52001953125,0.0,1479.7281494140625,1895.4371337890625,0.0,2768.999755859375,0.8984887003898621,1.0,0.0,3.0,1.0,0.0
17916960,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926192402839661,0.4304764866828918,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508117675781,0.8635861873626709,0.3097479045391083,0.2936285436153412,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687314391136169,0.3150352537631988,0.2207711338996887,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339460492134094,0.277433693408966,0.2633760869503021,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383894920349121,0.1906753927469253,0.8623447418212891,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.60498046875,285.0499572753906,1.0,0.4654266536235809,0.8324716091156006,0.8324716091156006,1.0,1.0,-2.485663652420044,1.1219618320465088,1.3637018203735352,0.5576695799827576,0.9906378388404846,0.9906378388404846,0.0,95.16703033447266,118.0,49385.890625,0.0,1275.38232421875,1.0,280.3426818847656,283.5157470703125,296.7657470703125,299.9211730957031,293.1499938964844,293.1499938964844,280.04998779296875,31940.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311344385147095,1.0,0.0,0.0,3.7217516899108887,3.721775770187378,9.242471037396172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.32080078125,0.0,1583.4989013671875,1895.4371337890625,0.0,2759.0087890625,0.9185811877250672,1.0,0.0,3.0,1.0,0.0
17917020,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966577529907227,0.4425355195999145,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.8599295020103455,0.3140556812286377,0.2980048656463623,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637370467185974,0.3179425299167633,0.2230656892061233,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304004669189453,0.2810337841510772,0.26707324385643,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356745004653931,0.1934724748134613,0.8760343194007874,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.57989501953125,284.9163818359375,1.0,0.4743514955043793,0.8297936320304871,0.8297936320304871,1.0,1.0,-2.529059171676636,1.142584204673767,1.3864750862121582,0.5686687231063843,0.8964608907699585,0.8964608907699585,0.0,99.71343994140624,121.0,50897.94140625,0.0,1348.5936279296875,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,37239.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454797267913818,1.0,0.0,0.0,3.6879725456237793,3.687997341156006,9.075460525309608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.1123046875,0.0,1585.2005615234375,1895.4371337890625,0.0,2892.9521484375,0.9146687984466552,1.0,0.0,3.0,1.0,0.0
17917080,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966577529907227,0.4425355195999145,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.8599295020103455,0.3140556812286377,0.2980048656463623,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637370467185974,0.3179425299167633,0.2230656892061233,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304004669189453,0.2810337841510772,0.26707324385643,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356745004653931,0.1934724748134613,0.8760343194007874,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.57989501953125,284.9163818359375,1.0,0.4743514955043793,0.8297936320304871,0.8297936320304871,1.0,1.0,-2.529059171676636,1.142584204673767,1.3864750862121582,0.5686687231063843,0.8964608907699585,0.8964608907699585,0.0,99.71343994140624,121.0,50897.94140625,0.0,1348.5936279296875,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,37239.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454797267913818,1.0,0.0,0.0,3.6879725456237793,3.687997341156006,9.075460525309608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.1123046875,0.0,1585.2005615234375,1895.4371337890625,0.0,2892.9521484375,0.9146687984466552,1.0,0.0,3.0,1.0,0.0
17917140,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6021177172660828,0.4526653587818146,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867919921875,0.8577790856361389,0.3189911246299743,0.3025127947330475,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603152632713318,0.3215554058551788,0.2254503220319748,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8282023668289185,0.2851788401603699,0.2708657681941986,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341424226760864,0.1966699957847595,0.8900637030601501,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0882568359375,1.0,0.4827059507369995,0.8271155953407288,0.8271155953407288,1.0,1.0,-2.570923328399658,1.162466049194336,1.4084572792053225,0.5791836380958557,1.0,1.0,0.0,103.7979736328125,124.0,50856.90234375,0.0,1420.08984375,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0118408203125,293.1499938964844,293.1499938964844,280.04998779296875,32944.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407158255577087,1.0,0.0,0.0,3.824097156524658,3.824122428894043,9.757782208907884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4580078125,0.0,1711.6708984375,1895.4371337890625,0.0,2848.404052734375,0.9421011209487916,1.0,0.0,3.0,1.0,0.0
17917200,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6021177172660828,0.4526653587818146,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867919921875,0.8577790856361389,0.3189911246299743,0.3025127947330475,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603152632713318,0.3215554058551788,0.2254503220319748,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8282023668289185,0.2851788401603699,0.2708657681941986,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341424226760864,0.1966699957847595,0.8900637030601501,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0882568359375,1.0,0.4827059507369995,0.8271155953407288,0.8271155953407288,1.0,1.0,-2.570923328399658,1.162466049194336,1.4084572792053225,0.5791836380958557,1.0,1.0,0.0,103.7979736328125,124.0,50856.90234375,0.0,1420.08984375,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0118408203125,293.1499938964844,293.1499938964844,280.04998779296875,32944.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407158255577087,1.0,0.0,0.0,3.824097156524658,3.824122428894043,9.757782208907884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4580078125,0.0,1711.6708984375,1895.4371337890625,0.0,2848.404052734375,0.9421011209487916,1.0,0.0,3.0,1.0,0.0
17917260,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062995791435242,0.4622752666473388,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92529296875,0.8558819890022278,0.3231284320354461,0.3068515360355377,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571645021438599,0.3242388963699341,0.2276797592639923,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.826212465763092,0.2885622978210449,0.2744819819927215,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327777743339539,0.1992749273777008,0.9034950733184814,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5520324707031,284.9273986816406,1.0,0.4906539916992187,0.8243421316146851,0.8243421316146851,1.0,1.0,-2.610851287841797,1.1813640594482422,1.4294871091842651,0.5892353653907776,0.9480430483818054,0.9480430483818054,0.0,107.76203918457033,127.0,52595.765625,0.0,1490.5650634765625,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2403259277344,293.1499938964844,293.1499938964844,279.75,35961.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553884625434875,1.0,0.0,0.0,3.841511011123657,3.8415369987487793,9.846852435657638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.47265625,0.0,1756.5550537109375,1895.4371337890625,0.0,2985.763427734375,0.9480408430099488,1.0,0.0,3.0,1.0,0.0
17917320,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062995791435242,0.4622752666473388,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92529296875,0.8558819890022278,0.3231284320354461,0.3068515360355377,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571645021438599,0.3242388963699341,0.2276797592639923,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.826212465763092,0.2885622978210449,0.2744819819927215,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327777743339539,0.1992749273777008,0.9034950733184814,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5520324707031,284.9273986816406,1.0,0.4906539916992187,0.8243421316146851,0.8243421316146851,1.0,1.0,-2.610851287841797,1.1813640594482422,1.4294871091842651,0.5892353653907776,0.9480430483818054,0.9480430483818054,0.0,107.76203918457033,127.0,52595.765625,0.0,1490.5650634765625,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2403259277344,293.1499938964844,293.1499938964844,279.75,35961.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553884625434875,1.0,0.0,0.0,3.841511011123657,3.8415369987487793,9.846852435657638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.47265625,0.0,1756.5550537109375,1895.4371337890625,0.0,2985.763427734375,0.9480408430099488,1.0,0.0,3.0,1.0,0.0
17917380,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.608794629573822,0.4736585915088653,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796081542969,0.8521156907081604,0.3264259099960327,0.3101712763309479,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852098286151886,0.3260248899459839,0.2290770262479782,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224043846130371,0.2910960018634796,0.2770964205265045,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295556664466858,0.2010392695665359,0.9125991463661194,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.52215576171875,284.8856201171875,1.0,0.4979395270347595,0.8215686678886414,0.8215686678886414,1.0,1.0,-2.644282579421997,1.197108030319214,1.4471745491027832,0.597542405128479,0.8586934208869934,0.8586934208869934,0.0,112.0719985961914,130.0,53438.98046875,0.0,1555.5543212890625,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.2969055175781,293.1499938964844,293.1499938964844,280.04998779296875,40616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663574457168579,1.0,0.0,0.0,3.640648126602173,3.6406729221344,8.844040735311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.919921875,0.0,1557.2423095703125,1895.4371337890625,0.0,3088.64013671875,0.9075080156326294,1.0,0.0,3.0,1.0,0.0
17917440,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.608794629573822,0.4736585915088653,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796081542969,0.8521156907081604,0.3264259099960327,0.3101712763309479,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852098286151886,0.3260248899459839,0.2290770262479782,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224043846130371,0.2910960018634796,0.2770964205265045,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295556664466858,0.2010392695665359,0.9125991463661194,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.52215576171875,284.8856201171875,1.0,0.4979395270347595,0.8215686678886414,0.8215686678886414,1.0,1.0,-2.644282579421997,1.197108030319214,1.4471745491027832,0.597542405128479,0.8586934208869934,0.8586934208869934,0.0,112.0719985961914,130.0,53438.98046875,0.0,1555.5543212890625,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.2969055175781,293.1499938964844,293.1499938964844,280.04998779296875,40616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663574457168579,1.0,0.0,0.0,3.640648126602173,3.6406729221344,8.844040735311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.919921875,0.0,1557.2423095703125,1895.4371337890625,0.0,3088.64013671875,0.9075080156326294,1.0,0.0,3.0,1.0,0.0
17917500,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106574535369873,0.478818416595459,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.8506659269332886,0.3283882737159729,0.3119023442268371,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500572443008423,0.3273115456104278,0.2298590689897537,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208656311035156,0.2926222383975982,0.2784405648708343,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281844615936279,0.2020438611507415,0.916926920413971,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.51434326171875,285.0371398925781,1.0,0.5013883113861084,0.8201819062232971,0.8201819062232971,1.0,1.0,-2.660316705703736,1.2046518325805664,1.4556647539138794,0.6014741063117981,0.9598313570022584,0.9598313570022584,0.0,114.08448028564452,130.0,52942.47265625,0.0,1587.0123291015625,1.0,280.0020751953125,283.416748046875,296.7429504394531,300.08502197265625,293.1499938964844,293.1499938964844,280.04998779296875,34426.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599472045898438,1.0,0.0,0.0,3.6953883171081534,3.695412635803223,9.111994927479828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.35205078125,0.0,1572.3359375,1895.4371337890625,0.0,3028.509765625,0.9165933132171632,1.0,0.0,3.0,1.0,0.0
17917560,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.612801194190979,0.4831374287605285,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411682128906,0.849951982498169,0.3304902911186218,0.313897043466568,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.848811686038971,0.3287675380706787,0.2308775931596756,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200069069862366,0.2942719757556915,0.2800147831439972,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273935675621033,0.2031336575746536,0.9219440817832948,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.5100402832031,285.0404052734375,1.0,0.5047867298126221,0.8187539577484131,0.8187539577484131,1.0,1.0,-2.6770474910736084,1.2125205993652344,1.464526891708374,0.6055809855461121,0.99722158908844,0.99722158908844,0.0,115.89979553222656,133.0,53352.69140625,0.0,1618.906005859375,1.0,280.04296875,283.4137878417969,296.7534484863281,300.1539611816406,293.1499938964844,293.1499938964844,279.75,32688.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858212947845459,1.0,0.0,0.0,3.7844204902648926,3.784445285797119,9.556350732964347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1396484375,0.0,1662.2362060546875,1895.4371337890625,0.0,3012.245849609375,0.9332796931266784,1.0,0.0,3.0,1.0,0.0
17917620,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151846051216125,0.4925158023834228,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8477255702018738,0.3338252902030945,0.317388117313385,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454877138137817,0.3306729793548584,0.2324908524751663,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175155520439148,0.2967686653137207,0.2827033400535583,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251148819923401,0.2047049254179,0.9303497076034546,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.486328125,284.9104309082031,1.0,0.5112960338592529,0.8158981800079346,0.8158981800079346,1.0,1.0,-2.707786798477173,1.2269139289855957,1.4808729887008667,0.6131230592727661,0.8997149467468262,0.8997149467468262,0.0,119.697021484375,136.0,54664.56640625,0.0,1680.5762939453125,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,37746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699467778205872,1.0,0.0,0.0,3.729351758956909,3.729376792907715,9.280256563215517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.55078125,0.0,1636.6077880859375,1895.4371337890625,0.0,3122.3115234375,0.924300491809845,1.0,0.0,3.0,1.0,0.0
17917680,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151846051216125,0.4925158023834228,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8477255702018738,0.3338252902030945,0.317388117313385,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454877138137817,0.3306729793548584,0.2324908524751663,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175155520439148,0.2967686653137207,0.2827033400535583,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251148819923401,0.2047049254179,0.9303497076034546,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.486328125,284.9104309082031,1.0,0.5112960338592529,0.8158981800079346,0.8158981800079346,1.0,1.0,-2.707786798477173,1.2269139289855957,1.4808729887008667,0.6131230592727661,0.8997149467468262,0.8997149467468262,0.0,119.697021484375,136.0,54664.56640625,0.0,1680.5762939453125,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,37746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699467778205872,1.0,0.0,0.0,3.729351758956909,3.729376792907715,9.280256563215517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.55078125,0.0,1636.6077880859375,1895.4371337890625,0.0,3122.3115234375,0.924300491809845,1.0,0.0,3.0,1.0,0.0
17917740,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6185652613639832,0.5011734962463379,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704040527344,0.8459823131561279,0.3376687169075012,0.3208948969841003,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426950573921204,0.3331819772720337,0.2341272681951522,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154282569885254,0.2996820509433746,0.2853643298149109,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231038212776184,0.2064993381500244,0.9382768273353576,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.47442626953125,285.0711975097656,1.0,0.5174674391746521,0.8130423426628113,0.8130423426628113,1.0,1.0,-2.737093687057495,1.2406117916107178,1.4964818954467771,0.6201924681663513,1.0,1.0,0.0,123.28875732421876,124.0,54384.2890625,0.0,1740.4332275390625,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362060546875,293.1499938964844,293.1499938964844,279.75,33369.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637864589691162,1.0,0.0,0.0,3.8484702110290527,3.8484957218170166,9.882562608254377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5078125,0.0,1744.63623046875,1895.4371337890625,0.0,3064.521728515625,0.9479153752326964,1.0,0.0,3.0,1.0,0.0
17917800,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6185652613639832,0.5011734962463379,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704040527344,0.8459823131561279,0.3376687169075012,0.3208948969841003,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426950573921204,0.3331819772720337,0.2341272681951522,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154282569885254,0.2996820509433746,0.2853643298149109,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231038212776184,0.2064993381500244,0.9382768273353576,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.47442626953125,285.0711975097656,1.0,0.5174674391746521,0.8130423426628113,0.8130423426628113,1.0,1.0,-2.737093687057495,1.2406117916107178,1.4964818954467771,0.6201924681663513,1.0,1.0,0.0,123.28875732421876,124.0,54384.2890625,0.0,1740.4332275390625,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362060546875,293.1499938964844,293.1499938964844,279.75,33369.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637864589691162,1.0,0.0,0.0,3.8484702110290527,3.8484957218170166,9.882562608254377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5078125,0.0,1744.63623046875,1895.4371337890625,0.0,3064.521728515625,0.9479153752326964,1.0,0.0,3.0,1.0,0.0
17917860,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6218392252922058,0.4973028600215912,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.8507777452468872,0.3408070504665375,0.3240750730037689,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463524580001831,0.3348754346370697,0.2355038225650787,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195372819900513,0.301939845085144,0.2876988649368286,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.726415753364563,0.2078135758638382,0.9448500871658324,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835632324219,297.4596252441406,284.9043884277344,1.0,0.5180061459541321,0.8101263046264648,0.8101263046264648,1.0,1.0,-2.7486507892608643,1.2456443309783936,1.5030063390731812,0.6229008436203003,0.9246731400489808,0.9246731400489808,0.0,122.57020568847656,127.0,55629.08984375,0.0,1754.337158203125,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,37192.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757137060165405,1.0,0.0,0.0,3.825678825378418,3.82570481300354,9.765855111254496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.263671875,0.0,1746.8931884765625,1895.4371337890625,0.0,3176.399658203125,0.9452104568481444,1.0,0.0,3.0,1.0,0.0
17917920,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6218392252922058,0.4973028600215912,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.8507777452468872,0.3408070504665375,0.3240750730037689,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463524580001831,0.3348754346370697,0.2355038225650787,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195372819900513,0.301939845085144,0.2876988649368286,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.726415753364563,0.2078135758638382,0.9448500871658324,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835632324219,297.4596252441406,284.9043884277344,1.0,0.5180061459541321,0.8101263046264648,0.8101263046264648,1.0,1.0,-2.7486507892608643,1.2456443309783936,1.5030063390731812,0.6229008436203003,0.9246731400489808,0.9246731400489808,0.0,122.57020568847656,127.0,55629.08984375,0.0,1754.337158203125,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,37192.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757137060165405,1.0,0.0,0.0,3.825678825378418,3.82570481300354,9.765855111254496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.263671875,0.0,1746.8931884765625,1895.4371337890625,0.0,3176.399658203125,0.9452104568481444,1.0,0.0,3.0,1.0,0.0
17917980,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260807514190674,0.4972985386848449,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798828125,0.8529751896858215,0.3435877859592438,0.3266664743423462,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473517894744873,0.3361556828022003,0.2363724708557129,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211127519607544,0.3038273453712463,0.2894654273986816,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7274825572967529,0.2088138312101364,0.9493430256843568,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.70428466796875,297.4511413574219,284.8841552734375,1.0,0.5200387835502625,0.8072102665901184,0.8072102665901184,1.0,1.0,-2.7603139877319336,1.2507996559143066,1.5095142126083374,0.625220775604248,0.8424044251441956,0.8424044251441956,0.0,122.97897338867188,130.0,55951.69140625,0.0,1773.828857421875,1.0,279.4574279785156,283.18963623046875,296.8152770996094,300.4640197753906,293.1499938964844,293.1499938964844,279.75,41241.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826802968978882,1.0,0.0,0.0,3.5799307823181152,3.579955101013184,8.551505175091734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.35693359375,0.0,1495.0684814453125,1895.4371337890625,0.0,3241.694091796875,0.8946426510810852,1.0,0.0,3.0,1.0,0.0
17918040,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260807514190674,0.4972985386848449,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798828125,0.8529751896858215,0.3435877859592438,0.3266664743423462,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473517894744873,0.3361556828022003,0.2363724708557129,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211127519607544,0.3038273453712463,0.2894654273986816,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7274825572967529,0.2088138312101364,0.9493430256843568,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.70428466796875,297.4511413574219,284.8841552734375,1.0,0.5200387835502625,0.8072102665901184,0.8072102665901184,1.0,1.0,-2.7603139877319336,1.2507996559143066,1.5095142126083374,0.625220775604248,0.8424044251441956,0.8424044251441956,0.0,122.97897338867188,130.0,55951.69140625,0.0,1773.828857421875,1.0,279.4574279785156,283.18963623046875,296.8152770996094,300.4640197753906,293.1499938964844,293.1499938964844,279.75,41241.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826802968978882,1.0,0.0,0.0,3.5799307823181152,3.579955101013184,8.551505175091734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.35693359375,0.0,1495.0684814453125,1895.4371337890625,0.0,3241.694091796875,0.8946426510810852,1.0,0.0,3.0,1.0,0.0
17918100,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289860010147095,0.4978752732276916,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.8539411425590515,0.3453969955444336,0.3281873166561126,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8477539420127869,0.3372766673564911,0.2369974702596664,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8217628598213196,0.3051337301731109,0.2905360758304596,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7278897166252136,0.2095655351877212,0.9521695375442504,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.71893310546875,297.45428466796875,285.0247802734375,1.0,0.5214023590087891,0.8057522773742676,0.8057522773742676,1.0,1.0,-2.7682652473449707,1.2543902397155762,1.5138750076293943,0.626943051815033,0.9346616864204408,0.9346616864204408,0.0,123.43270111083984,130.0,55347.32421875,0.0,1788.02392578125,1.0,279.7004699707031,283.3377685546875,296.7578125,300.2501525878906,293.1499938964844,293.1499938964844,279.75,34810.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752053380012512,1.0,0.0,0.0,3.628862380981445,3.628885984420776,8.786871035226795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6123046875,0.0,1500.932373046875,1895.4371337890625,0.0,3171.632080078125,0.902064323425293,1.0,0.0,3.0,1.0,0.0
17918160,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6320794224739075,0.4982923865318298,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.8552358150482178,0.3473438918590545,0.3299943506717682,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485184907913208,0.3385509848594665,0.2378636598587036,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8227158784866333,0.306565910577774,0.2918616831302643,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285819053649902,0.2104280143976211,0.9559091925621032,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4595031738281,285.0193786621094,1.0,0.5230166912078857,0.8044751286506653,0.8044751286506653,1.0,1.0,-2.778064012527466,1.2588961124420166,1.5191679000854492,0.6291846632957458,0.9597254991531372,0.9597254991531372,0.0,123.90828704833984,133.0,55660.44140625,0.0,1805.218994140625,1.0,279.74249267578125,283.3292541503906,296.7737121582031,300.3189392089844,293.1499938964844,293.1499938964844,279.45001220703125,33160.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872564971446991,1.0,0.0,0.0,3.7103235721588135,3.710347652435303,9.185797011923568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6787109375,0.0,1579.7257080078125,1895.4371337890625,0.0,3146.870361328125,0.9168283343315125,1.0,0.0,3.0,1.0,0.0
