time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362441182136536,0.5015408396720886,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.8560850620269775,0.3504452109336853,0.3331573605537414,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482720255851746,0.3401702642440796,0.239197701215744,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230166435241699,0.3087075650691986,0.2941090762615204,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7285998463630676,0.2116464227437973,0.9622178673744202,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4524230957031,284.91473388671875,1.0,0.5266801714897156,0.8019207715988159,0.8019207715988159,1.0,1.0,-2.797656536102295,1.267883539199829,1.5297729969024658,0.6337213516235352,0.8715895414352417,0.8715895414352417,0.0,125.5831298828125,136.0,56661.546875,0.0,1843.37255859375,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5131530761719,293.1499938964844,293.1499938964844,279.75,38332.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817666172981262,1.0,0.0,0.0,3.615633249282837,3.615657329559326,8.722923325876764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.28369140625,0.0,1512.5567626953125,1895.4371337890625,0.0,3233.134521484375,0.8997646570205688,1.0,0.0,3.0,1.0,0.0
17918280,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362441182136536,0.5015408396720886,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.8560850620269775,0.3504452109336853,0.3331573605537414,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482720255851746,0.3401702642440796,0.239197701215744,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230166435241699,0.3087075650691986,0.2941090762615204,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7285998463630676,0.2116464227437973,0.9622178673744202,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4524230957031,284.91473388671875,1.0,0.5266801714897156,0.8019207715988159,0.8019207715988159,1.0,1.0,-2.797656536102295,1.267883539199829,1.5297729969024658,0.6337213516235352,0.8715895414352417,0.8715895414352417,0.0,125.5831298828125,136.0,56661.546875,0.0,1843.37255859375,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5131530761719,293.1499938964844,293.1499938964844,279.75,38332.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817666172981262,1.0,0.0,0.0,3.615633249282837,3.615657329559326,8.722923325876764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.28369140625,0.0,1512.5567626953125,1895.4371337890625,0.0,3233.134521484375,0.8997646570205688,1.0,0.0,3.0,1.0,0.0
17918340,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410800814628601,0.5056893825531006,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.8565416932106018,0.3541067242622375,0.3364616632461548,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476614952087402,0.3424125015735626,0.2406352460384369,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229358196258545,0.3113146424293518,0.2964484095573425,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282495498657227,0.2131575345993042,0.9686648845672609,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.4531555175781,285.03912353515625,1.0,0.5307731032371521,0.7993664741516113,0.7993664741516113,1.0,1.0,-2.818896770477295,1.277661919593811,1.5412349700927734,0.6386065483093262,0.9979708790779114,0.9979708790779114,0.0,127.59619140625,139.0,56500.6953125,0.0,1886.2308349609373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,32303.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748337626457214,1.0,0.0,0.0,3.769135713577272,3.769160270690918,9.47931255268486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.55859375,0.0,1641.236328125,1895.4371337890625,0.0,3168.148193359375,0.9293649792671204,1.0,0.0,3.0,1.0,0.0
17918400,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410800814628601,0.5056893825531006,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.8565416932106018,0.3541067242622375,0.3364616632461548,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476614952087402,0.3424125015735626,0.2406352460384369,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229358196258545,0.3113146424293518,0.2964484095573425,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282495498657227,0.2131575345993042,0.9686648845672609,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.4531555175781,285.03912353515625,1.0,0.5307731032371521,0.7993664741516113,0.7993664741516113,1.0,1.0,-2.818896770477295,1.277661919593811,1.5412349700927734,0.6386065483093262,0.9979708790779114,0.9979708790779114,0.0,127.59619140625,139.0,56500.6953125,0.0,1886.2308349609373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,32303.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748337626457214,1.0,0.0,0.0,3.769135713577272,3.769160270690918,9.47931255268486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.55859375,0.0,1641.236328125,1895.4371337890625,0.0,3168.148193359375,0.9293649792671204,1.0,0.0,3.0,1.0,0.0
17918460,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6439031362533569,0.5113686323165894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.8559486269950867,0.3570323288440704,0.3395198881626129,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460050225257874,0.3437996804714203,0.2418536394834518,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218886256217957,0.3132463693618774,0.2985564768314361,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270597815513611,0.2141788601875305,0.9743661880493164,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4379272460937,284.90594482421875,1.0,0.5351535081863403,0.7964982986450195,0.7964982986450195,1.0,1.0,-2.8402507305145264,1.287400245666504,1.552850604057312,0.6435136795043945,0.8950271010398865,0.8950271010398865,0.0,130.09716796875,142.0,57701.98046875,0.0,1932.213623046875,1.0,279.4563293457031,283.16998291015625,296.8661193847656,300.6080017089844,293.1499938964844,293.1499938964844,279.75,37768.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858965039253235,1.0,0.0,0.0,3.711091995239258,3.711116790771485,9.189602110382112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.94140625,0.0,1615.654296875,1895.4371337890625,0.0,3271.81201171875,0.9202036261558532,1.0,0.0,3.0,1.0,0.0
17918520,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6439031362533569,0.5113686323165894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.8559486269950867,0.3570323288440704,0.3395198881626129,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460050225257874,0.3437996804714203,0.2418536394834518,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218886256217957,0.3132463693618774,0.2985564768314361,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270597815513611,0.2141788601875305,0.9743661880493164,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4379272460937,284.90594482421875,1.0,0.5351535081863403,0.7964982986450195,0.7964982986450195,1.0,1.0,-2.8402507305145264,1.287400245666504,1.552850604057312,0.6435136795043945,0.8950271010398865,0.8950271010398865,0.0,130.09716796875,142.0,57701.98046875,0.0,1932.213623046875,1.0,279.4563293457031,283.16998291015625,296.8661193847656,300.6080017089844,293.1499938964844,293.1499938964844,279.75,37768.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858965039253235,1.0,0.0,0.0,3.711091995239258,3.711116790771485,9.189602110382112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.94140625,0.0,1615.654296875,1895.4371337890625,0.0,3271.81201171875,0.9202036261558532,1.0,0.0,3.0,1.0,0.0
17918580,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475799679756165,0.5172966122627258,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04931640625,0.8553255200386047,0.3605655133724212,0.342690110206604,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443471193313599,0.3458656370639801,0.2431552708148956,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207864165306091,0.3156791031360626,0.3007234632968902,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.725757360458374,0.2154942601919174,0.9799595475196838,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.827392578125,297.432861328125,285.0491943359375,1.0,0.5396655797958374,0.7936301231384277,0.7936301231384277,1.0,1.0,-2.8620736598968506,1.2973557710647583,1.5647177696228027,0.6484438180923462,1.0,1.0,0.0,132.7127685546875,145.0,57380.23046875,0.0,1980.1505126953125,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33156.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795643448829651,1.0,0.0,0.0,3.83608078956604,3.836106061935425,9.81903326646716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.14453125,0.0,1727.852783203125,1895.4371337890625,0.0,3212.49755859375,0.9449453949928284,1.0,0.0,3.0,1.0,0.0
17918640,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475799679756165,0.5172966122627258,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04931640625,0.8553255200386047,0.3605655133724212,0.342690110206604,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443471193313599,0.3458656370639801,0.2431552708148956,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207864165306091,0.3156791031360626,0.3007234632968902,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.725757360458374,0.2154942601919174,0.9799595475196838,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.827392578125,297.432861328125,285.0491943359375,1.0,0.5396655797958374,0.7936301231384277,0.7936301231384277,1.0,1.0,-2.8620736598968506,1.2973557710647583,1.5647177696228027,0.6484438180923462,1.0,1.0,0.0,132.7127685546875,145.0,57380.23046875,0.0,1980.1505126953125,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33156.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795643448829651,1.0,0.0,0.0,3.83608078956604,3.836106061935425,9.81903326646716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.14453125,0.0,1727.852783203125,1895.4371337890625,0.0,3212.49755859375,0.9449453949928284,1.0,0.0,3.0,1.0,0.0
17918700,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6488297581672668,0.5202317237854004,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.8551039695739746,0.362119048833847,0.344360738992691,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8436239361763,0.3466542363166809,0.2438762336969375,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.820319414138794,0.316705048084259,0.3018805384635925,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7251878976821899,0.2160253226757049,0.983023762702942,284.9090576171875,284.95001220703125,300.5350952148437,293.84600830078125,298.83721923828125,297.4261474609375,284.90167236328125,1.0,0.5419963002204895,0.7921960949897766,0.7921960949897766,1.0,1.0,-2.8735511302948,1.3025895357131958,1.5709614753723145,0.6510829925537109,0.9388433694839478,0.9388433694839478,0.0,134.04527282714844,145.0,58679.62109375,0.0,2005.4150390625,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7265319824219,293.1499938964844,293.1499938964844,279.45001220703125,35241.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887035608291626,1.0,0.0,0.0,3.850371837615967,3.8503975868225098,9.892330581351416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.642578125,0.0,1761.7435302734375,1895.4371337890625,0.0,3282.47412109375,0.9483916759490968,1.0,0.0,3.0,1.0,0.0
17918760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6494832634925842,0.5239942073822021,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.8541868925094604,0.3634310960769653,0.3457100689411163,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421897292137146,0.3471646606922149,0.2443248182535171,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8192027807235718,0.3175033330917358,0.3027465045452118,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.72403883934021,0.2163731157779693,0.9850845336914062,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8443908691406,297.4145202636719,284.905517578125,1.0,0.5442866683006287,0.790668785572052,0.790668785572052,1.0,1.0,-2.883753538131714,1.3071844577789309,1.5765690803527832,0.6533692479133606,0.9172971248626708,0.9172971248626708,0.0,135.59336853027344,148.0,58705.97265625,0.0,2029.814453125,1.0,279.4560546875,283.1483154296875,296.8868103027344,300.69146728515625,293.1499938964844,293.1499938964844,279.1499938964844,37430.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904632925987244,1.0,0.0,0.0,3.797563314437866,3.797589063644409,9.622841616874211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7705078125,0.0,1714.7567138671875,1895.4371337890625,0.0,3314.539794921875,0.9392122626304626,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6500446796417236,0.5301732420921326,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8569641113281,0.8524843454360962,0.3653708696365356,0.3476434350013733,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8396905660629272,0.3478554785251617,0.2448891997337341,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8171827793121338,0.3186354339122772,0.3039269745349884,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7219593524932861,0.2167952358722686,0.9875451922416688,284.8576965332031,284.95001220703125,300.6109313964844,293.8591003417969,298.8546142578125,297.3951110839844,284.8662109375,1.0,0.5477541089057922,0.7883132100105286,0.7883132100105286,1.0,1.0,-2.898560047149658,1.3138136863708496,1.5847463607788086,0.656621515750885,0.8364731669425964,0.8364731669425964,0.0,138.0819091796875,148.0,59126.90625,0.0,2066.701171875,1.0,279.16717529296875,283.0887145996094,296.89605712890625,300.7680053710937,293.1499938964844,293.1499938964844,279.1499938964844,42542.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897609293460846,1.0,0.0,0.0,3.5948736667633057,3.594898223876953,8.623042617728061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.2587890625,0.0,1520.91162109375,1895.4371337890625,0.0,3381.289306640625,0.8984537124633789,1.0,0.0,3.0,1.0,0.0
17918880,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6503478288650513,0.531985878944397,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8520017862319946,0.3660316467285156,0.348222553730011,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8389742970466614,0.3481559157371521,0.2450608909130096,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8165971040725708,0.3190414011478424,0.3042765855789184,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7213435769081116,0.2169605791568756,0.9882259964942932,284.8894348144531,284.95001220703125,300.62457275390625,293.8614501953125,298.8585205078125,297.3909912109375,284.8928527832031,1.0,0.5487702488899231,0.7876142263412476,0.7876142263412476,1.0,1.0,-2.902878999710083,1.315744161605835,1.587134838104248,0.6575536727905273,0.8463575839996338,0.8463575839996338,0.0,138.81520080566406,136.0,59181.578125,0.0,2077.56298828125,1.0,279.1575927734375,283.1107177734375,296.88189697265625,300.730224609375,293.1499938964844,293.1499938964844,279.45001220703125,40626.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972416520118713,1.0,0.0,0.0,3.5755186080932617,3.57554292678833,8.530439572496107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.767578125,0.0,1485.7847900390625,1895.4371337890625,0.0,3377.85888671875,0.893284022808075,1.0,0.0,3.0,1.0,0.0
17918940,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543908715248108,0.5261008739471436,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00982666015625,0.8575132489204407,0.3695384562015533,0.3512568175792694,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432098627090454,0.3501676917076111,0.2462462782859802,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8211022019386292,0.3213604092597961,0.3062180280685425,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247771620750427,0.2180843502283096,0.992298185825348,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3933410644531,285.00787353515625,1.0,0.5479891300201416,0.7845596671104431,0.7845596671104431,1.0,1.0,-2.908125400543213,1.3175631761550903,1.590562343597412,0.6583203077316284,0.950604259967804,0.950604259967804,0.0,137.17445373535156,139.0,58711.76953125,0.0,2078.229736328125,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33394.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880891799926758,1.0,0.0,0.0,3.701719760894776,3.7017438411712646,9.143245165432744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3916015625,0.0,1571.7000732421875,1895.4371337890625,0.0,3292.3330078125,0.914819061756134,1.0,0.0,3.0,1.0,0.0
17919000,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543908715248108,0.5261008739471436,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00982666015625,0.8575132489204407,0.3695384562015533,0.3512568175792694,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432098627090454,0.3501676917076111,0.2462462782859802,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8211022019386292,0.3213604092597961,0.3062180280685425,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247771620750427,0.2180843502283096,0.992298185825348,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3933410644531,285.00787353515625,1.0,0.5479891300201416,0.7845596671104431,0.7845596671104431,1.0,1.0,-2.908125400543213,1.3175631761550903,1.590562343597412,0.6583203077316284,0.950604259967804,0.950604259967804,0.0,137.17445373535156,139.0,58711.76953125,0.0,2078.229736328125,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33394.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880891799926758,1.0,0.0,0.0,3.701719760894776,3.7017438411712646,9.143245165432744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3916015625,0.0,1571.7000732421875,1895.4371337890625,0.0,3292.3330078125,0.914819061756134,1.0,0.0,3.0,1.0,0.0
17919060,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.658777117729187,0.52388995885849,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096069335937,0.8609774112701416,0.3723852336406708,0.3540945053100586,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454388380050659,0.3514164686203003,0.2472560703754425,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236655592918396,0.3230920732021332,0.3079932332038879,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266018390655518,0.2188610434532165,0.9961897730827332,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3941955566406,284.91229248046875,1.0,0.5491623878479004,0.7816004157066345,0.7816004157066345,1.0,1.0,-2.9168930053710938,1.3211411237716677,1.5957518815994265,0.6596902012825012,0.8626871705055237,0.8626871705055237,0.0,136.80821228027344,142.0,59441.37109375,0.0,2091.18603515625,1.0,279.1573486328125,283.1184997558594,296.9014892578125,300.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,38646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895928680896759,1.0,0.0,0.0,3.5849435329437256,3.584967374801636,8.575469792049262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1123046875,0.0,1481.4373779296875,1895.4371337890625,0.0,3365.60498046875,0.8932729363441467,1.0,0.0,3.0,1.0,0.0
17919120,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.658777117729187,0.52388995885849,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096069335937,0.8609774112701416,0.3723852336406708,0.3540945053100586,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454388380050659,0.3514164686203003,0.2472560703754425,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236655592918396,0.3230920732021332,0.3079932332038879,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266018390655518,0.2188610434532165,0.9961897730827332,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3941955566406,284.91229248046875,1.0,0.5491623878479004,0.7816004157066345,0.7816004157066345,1.0,1.0,-2.9168930053710938,1.3211411237716677,1.5957518815994265,0.6596902012825012,0.8626871705055237,0.8626871705055237,0.0,136.80821228027344,142.0,59441.37109375,0.0,2091.18603515625,1.0,279.1573486328125,283.1184997558594,296.9014892578125,300.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,38646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895928680896759,1.0,0.0,0.0,3.5849435329437256,3.584967374801636,8.575469792049262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1123046875,0.0,1481.4373779296875,1895.4371337890625,0.0,3365.60498046875,0.8932729363441467,1.0,0.0,3.0,1.0,0.0
17919180,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6640006303787231,0.5243303775787354,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02545166015625,0.8632157444953918,0.375866562128067,0.3571841120719909,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465091586112976,0.3533435463905334,0.2484469711780548,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250833749771118,0.3253504335880279,0.3099610209465027,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.727443516254425,0.2200087904930114,1.0007729530334473,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4034423828125,285.0235900878906,1.0,0.5513926148414612,0.7786412239074707,0.7786412239074707,1.0,1.0,-2.9304349422454834,1.3269833326339722,1.6034517288208008,0.6623136401176453,0.9742348790168762,0.9742348790168762,0.0,137.45396423339844,145.0,59162.7578125,0.0,2117.373779296875,1.0,279.44287109375,283.2371826171875,296.8719177246094,300.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,32650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883888125419617,1.0,0.0,0.0,3.729128360748291,3.72915244102478,9.2791447059426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7939453125,0.0,1597.3961181640625,1895.4371337890625,0.0,3295.136474609375,0.920519471168518,1.0,0.0,3.0,1.0,0.0
17919240,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6640006303787231,0.5243303775787354,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02545166015625,0.8632157444953918,0.375866562128067,0.3571841120719909,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465091586112976,0.3533435463905334,0.2484469711780548,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250833749771118,0.3253504335880279,0.3099610209465027,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.727443516254425,0.2200087904930114,1.0007729530334473,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4034423828125,285.0235900878906,1.0,0.5513926148414612,0.7786412239074707,0.7786412239074707,1.0,1.0,-2.9304349422454834,1.3269833326339722,1.6034517288208008,0.6623136401176453,0.9742348790168762,0.9742348790168762,0.0,137.45396423339844,145.0,59162.7578125,0.0,2117.373779296875,1.0,279.44287109375,283.2371826171875,296.8719177246094,300.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,32650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883888125419617,1.0,0.0,0.0,3.729128360748291,3.72915244102478,9.2791447059426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7939453125,0.0,1597.3961181640625,1895.4371337890625,0.0,3295.136474609375,0.920519471168518,1.0,0.0,3.0,1.0,0.0
17919300,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657917499542236,0.5253233313560486,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.8639345169067383,0.3773288428783417,0.3587592244148254,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466662764549255,0.3539904057979584,0.2490620762109756,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254327774047852,0.326233297586441,0.3109712898731231,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275717854499817,0.2204249501228332,1.0032411813735962,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564514160156,297.4014587402344,284.8820495605469,1.0,0.5528326630592346,0.7771615982055664,0.7771615982055664,1.0,1.0,-2.938443183898926,1.330480456352234,1.6079628467559814,0.6639789342880249,0.8852723240852356,0.8852723240852356,0.0,138.068603515625,145.0,60254.01953125,0.0,2134.1240234375,1.0,279.1957397460937,283.0769958496094,296.93377685546875,300.8768310546875,293.1499938964844,293.1499938964844,279.1499938964844,36406.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952717185020447,1.0,0.0,0.0,3.7187020778656006,3.718726873397827,9.227330224348408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.853515625,0.0,1614.0556640625,1895.4371337890625,0.0,3359.470947265625,0.9189417958259584,1.0,0.0,3.0,1.0,0.0
17919360,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670724153518677,0.5274455547332764,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8637938499450684,0.3786229193210602,0.3600319027900696,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459673523902893,0.3544411063194275,0.24942247569561,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8250063061714172,0.3269530534744262,0.3117088675498962,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270120978355408,0.2207050323486328,1.004785656929016,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659729003906,297.3951110839844,284.9091796875,1.0,0.5543668866157532,0.7756811380386353,0.7756811380386353,1.0,1.0,-2.9457006454467773,1.3336111307144165,1.6120895147323608,0.6654407978057861,0.8785872459411621,0.8785872459411621,0.0,139.00828552246094,148.0,60156.60546875,0.0,2151.297607421875,1.0,279.1571960449219,283.09869384765625,296.9283142089844,300.82794189453125,293.1499938964844,293.1499938964844,279.45001220703125,38103.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978577256202698,1.0,0.0,0.0,3.645751237869263,3.645775556564331,8.868851182342041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.529296875,0.0,1544.165283203125,1895.4371337890625,0.0,3383.60693359375,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
17919420,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.670846164226532,0.5314688086509705,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308837890625,0.8640267252922058,0.3820283412933349,0.3630727231502533,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451203107833862,0.3562366664409637,0.2505365014076233,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245975971221924,0.3290872573852539,0.3135864436626434,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262467741966248,0.2217276692390442,1.00900399684906,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.3954162597656,285.0292053222656,1.0,0.5578098893165588,0.7727202773094177,0.7727202773094177,1.0,1.0,-2.96285343170166,1.3411318063735962,1.621721625328064,0.6689640283584595,0.9969849586486816,0.9969849586486816,0.0,140.92674255371094,151.0,59888.3359375,0.0,2190.66748046875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.7063293457031,293.1499938964844,293.1499938964844,279.1499938964844,32608.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913152813911438,1.0,0.0,0.0,3.786712408065796,3.7867369651794434,9.567928600517916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6337890625,0.0,1664.3250732421875,1895.4371337890625,0.0,3322.505859375,0.9335268139839172,1.0,0.0,3.0,1.0,0.0
17919480,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.670846164226532,0.5314688086509705,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308837890625,0.8640267252922058,0.3820283412933349,0.3630727231502533,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451203107833862,0.3562366664409637,0.2505365014076233,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245975971221924,0.3290872573852539,0.3135864436626434,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262467741966248,0.2217276692390442,1.00900399684906,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.3954162597656,285.0292053222656,1.0,0.5578098893165588,0.7727202773094177,0.7727202773094177,1.0,1.0,-2.96285343170166,1.3411318063735962,1.621721625328064,0.6689640283584595,0.9969849586486816,0.9969849586486816,0.0,140.92674255371094,151.0,59888.3359375,0.0,2190.66748046875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.7063293457031,293.1499938964844,293.1499938964844,279.1499938964844,32608.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913152813911438,1.0,0.0,0.0,3.786712408065796,3.7867369651794434,9.567928600517916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6337890625,0.0,1664.3250732421875,1895.4371337890625,0.0,3322.505859375,0.9335268139839172,1.0,0.0,3.0,1.0,0.0
17919540,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725850701332092,0.5370176434516907,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005126953125,0.8632651567459106,0.3847031593322754,0.3658900856971741,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433207869529724,0.357212096452713,0.2514602541923523,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.823299765586853,0.3305659294128418,0.3152609467506408,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247120141983032,0.2222855240106582,1.0125951766967771,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0085754394531,297.3798828125,284.9034423828125,1.0,0.5615746378898621,0.7697594165802002,0.7697594165802002,1.0,1.0,-2.9803528785705566,1.34877347946167,1.6315792798995972,0.6726332902908325,0.8943358659744263,0.8943358659744263,0.0,143.3624725341797,154.0,60991.25390625,0.0,2233.685302734375,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,37973.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013498425483704,1.0,0.0,0.0,3.717480182647705,3.717505216598511,9.221267305292712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.771484375,0.0,1624.5853271484375,1895.4371337890625,0.0,3416.16357421875,0.9218220114707948,1.0,0.0,3.0,1.0,0.0
17919600,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725850701332092,0.5370176434516907,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005126953125,0.8632651567459106,0.3847031593322754,0.3658900856971741,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433207869529724,0.357212096452713,0.2514602541923523,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.823299765586853,0.3305659294128418,0.3152609467506408,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247120141983032,0.2222855240106582,1.0125951766967771,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0085754394531,297.3798828125,284.9034423828125,1.0,0.5615746378898621,0.7697594165802002,0.7697594165802002,1.0,1.0,-2.9803528785705566,1.34877347946167,1.6315792798995972,0.6726332902908325,0.8943358659744263,0.8943358659744263,0.0,143.3624725341797,154.0,60991.25390625,0.0,2233.685302734375,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,37973.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013498425483704,1.0,0.0,0.0,3.717480182647705,3.717505216598511,9.221267305292712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.771484375,0.0,1624.5853271484375,1895.4371337890625,0.0,3416.16357421875,0.9218220114707948,1.0,0.0,3.0,1.0,0.0
17919660,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752527952194214,0.5427166819572449,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8625794649124146,0.3880616724491119,0.3688875138759613,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416204452514648,0.3589215278625488,0.2525141835212707,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220451474189758,0.3326038718223572,0.3170520067214966,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231589555740356,0.2231828570365905,1.0163010358810425,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.3753662109375,285.03680419921875,1.0,0.5655084848403931,0.7665735483169556,0.7665735483169556,1.0,1.0,-2.9986767768859863,1.3567376136779783,1.6419391632080078,0.6763549447059631,1.0,1.0,0.0,145.89682006835938,157.0,60608.80859375,0.0,2279.146240234375,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.7701721191406,293.1499938964844,293.1499938964844,279.1499938964844,33246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950415849685669,1.0,0.0,0.0,3.83962345123291,3.839648962020874,9.837178822635906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.6357421875,0.0,1732.87451171875,1895.4371337890625,0.0,3357.322509765625,0.9457612037658693,1.0,0.0,3.0,1.0,0.0
17919720,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752527952194214,0.5427166819572449,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8625794649124146,0.3880616724491119,0.3688875138759613,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416204452514648,0.3589215278625488,0.2525141835212707,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220451474189758,0.3326038718223572,0.3170520067214966,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231589555740356,0.2231828570365905,1.0163010358810425,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.3753662109375,285.03680419921875,1.0,0.5655084848403931,0.7665735483169556,0.7665735483169556,1.0,1.0,-2.9986767768859863,1.3567376136779783,1.6419391632080078,0.6763549447059631,1.0,1.0,0.0,145.89682006835938,157.0,60608.80859375,0.0,2279.146240234375,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.7701721191406,293.1499938964844,293.1499938964844,279.1499938964844,33246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950415849685669,1.0,0.0,0.0,3.83962345123291,3.839648962020874,9.837178822635906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.6357421875,0.0,1732.87451171875,1895.4371337890625,0.0,3357.322509765625,0.9457612037658693,1.0,0.0,3.0,1.0,0.0
17919780,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760447025299072,0.5492934584617615,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.861309289932251,0.3907096087932586,0.3716981709003448,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393687009811401,0.3598410785198211,0.2534120678901672,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820263683795929,0.3340102732181549,0.3186753392219543,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211527824401855,0.2236426323652267,1.0195168256759644,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568725585937,284.90399169921875,1.0,0.5695723295211792,0.7633876800537109,0.7633876800537109,1.0,1.0,-3.0168616771698,1.3645813465118408,1.6522802114486694,0.6800916194915771,0.911897361278534,0.911897361278534,0.0,148.7403106689453,145.0,61814.16796875,0.0,2326.446044921875,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.96466064453125,293.1499938964844,293.1499938964844,278.8500061035156,37664.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049445390701294,1.0,0.0,0.0,3.785362958908081,3.785388469696045,9.561110800859751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.7958984375,0.0,1701.9613037109375,1895.4371337890625,0.0,3449.62939453125,0.9367786645889282,1.0,0.0,3.0,1.0,0.0
17919840,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760447025299072,0.5492934584617615,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.861309289932251,0.3907096087932586,0.3716981709003448,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393687009811401,0.3598410785198211,0.2534120678901672,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820263683795929,0.3340102732181549,0.3186753392219543,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211527824401855,0.2236426323652267,1.0195168256759644,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568725585937,284.90399169921875,1.0,0.5695723295211792,0.7633876800537109,0.7633876800537109,1.0,1.0,-3.0168616771698,1.3645813465118408,1.6522802114486694,0.6800916194915771,0.911897361278534,0.911897361278534,0.0,148.7403106689453,145.0,61814.16796875,0.0,2326.446044921875,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.96466064453125,293.1499938964844,293.1499938964844,278.8500061035156,37664.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049445390701294,1.0,0.0,0.0,3.785362958908081,3.785388469696045,9.561110800859751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.7958984375,0.0,1701.9613037109375,1895.4371337890625,0.0,3449.62939453125,0.9367786645889282,1.0,0.0,3.0,1.0,0.0
17919900,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6762081384658813,0.5485174655914307,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81396484375,0.8625860214233398,0.3918648362159729,0.3728388249874115,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399844169616699,0.3601101338863373,0.2536441385746002,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210745453834534,0.3345447480678558,0.319231241941452,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7215977907180786,0.2237220257520675,1.0200810432434082,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.05029296875,297.3462219238281,284.8165588378906,1.0,0.5694146156311035,0.7617948055267334,0.7617948055267334,1.0,1.0,-3.018944263458252,1.3651000261306765,1.6538443565368652,0.6803199648857117,0.8227500319480896,0.8227500319480896,0.0,148.57887268066406,145.0,62296.8671875,0.0,2329.37646484375,1.0,278.89764404296875,282.9543151855469,296.9794311523437,301.098388671875,293.1499938964844,293.1499938964844,278.8500061035156,42362.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105819463729858,1.0,0.0,0.0,3.665989875793457,3.666015148162842,8.967591043074208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.5751953125,0.0,1598.8472900390625,1895.4371337890625,0.0,3502.00390625,0.9108734726905824,1.0,0.0,3.0,1.0,0.0
17919960,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6773271560668945,0.5448979139328003,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.8652878999710083,0.3931275904178619,0.3738830983638763,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419044613838196,0.3604932427406311,0.253799706697464,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231383562088013,0.3351594805717468,0.3196857869625091,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231118083000183,0.2238417118787765,1.0201717615127563,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591125488281,297.341796875,284.887451171875,1.0,0.5682463049888611,0.7601679563522339,0.7601679563522339,1.0,1.0,-3.0166969299316406,1.3635557889938354,1.6531412601470947,0.679300844669342,0.8379974365234375,0.8379974365234375,0.0,147.31756591796875,148.0,61898.671875,0.0,2318.813232421875,1.0,278.8579406738281,283.0204772949219,296.9493408203125,300.9799194335937,293.1499938964844,293.1499938964844,279.1499938964844,40880.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105146527290344,1.0,0.0,0.0,3.5525448322296143,3.5525689125061035,8.421170036854164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.64453125,0.0,1462.968017578125,1895.4371337890625,0.0,3501.379150390625,0.8882220387458801,1.0,0.0,3.0,1.0,0.0
17920020,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6823009252548218,0.5419524908065796,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00213623046875,0.8691525459289551,0.3965503573417663,0.3768554329872131,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444196581840515,0.3622306585311889,0.2548135817050934,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258680701255798,0.3371739387512207,0.321359783411026,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.724963366985321,0.2246834337711334,1.0230439901351929,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3549194335937,285.0018005371094,1.0,0.5689815878868103,0.7569143772125244,0.7569143772125244,1.0,1.0,-3.0233941078186035,1.3658651113510132,1.6575289964675903,0.6797983646392822,0.9346562027931212,0.9346562027931212,0.0,146.61688232421875,151.0,61347.875,0.0,2327.350341796875,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33806.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009028673171996,1.0,0.0,0.0,3.661518096923828,3.6615419387817374,8.945727358877775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6083984375,0.0,1529.556640625,1895.4371337890625,0.0,3411.998779296875,0.9064119458198548,1.0,0.0,3.0,1.0,0.0
