time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6823009252548218,0.5419524908065796,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00213623046875,0.8691525459289551,0.3965503573417663,0.3768554329872131,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444196581840515,0.3622306585311889,0.2548135817050934,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258680701255798,0.3371739387512207,0.321359783411026,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.724963366985321,0.2246834337711334,1.0230439901351929,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3549194335937,285.0018005371094,1.0,0.5689815878868103,0.7569143772125244,0.7569143772125244,1.0,1.0,-3.0233941078186035,1.3658651113510132,1.6575289964675903,0.6797983646392822,0.9346562027931212,0.9346562027931212,0.0,146.61688232421875,151.0,61347.875,0.0,2327.350341796875,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33806.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009028673171996,1.0,0.0,0.0,3.661518096923828,3.6615419387817374,8.945727358877775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6083984375,0.0,1529.556640625,1895.4371337890625,0.0,3411.998779296875,0.9064119458198548,1.0,0.0,3.0,1.0,0.0
17920140,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854718923568726,0.5428320169448853,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161376953125,0.8708288073539734,0.3993076980113983,0.3796397447586059,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.844879150390625,0.363222986459732,0.2556639015674591,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266679048538208,0.3386083245277405,0.3228858113288879,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252151370048523,0.2251783609390258,1.025853395462036,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3529052734375,284.91796875,1.0,0.5708379149436951,0.7536607980728149,0.7536607980728149,1.0,1.0,-3.034032106399536,1.3699878454208374,1.6640442609786987,0.6814660429954529,0.8569873571395874,0.8569873571395874,0.0,147.31752014160156,154.0,62064.59375,0.0,2350.335693359375,1.0,278.857666015625,283.0391540527344,296.9580993652344,300.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,38471.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080522060394288,1.0,0.0,0.0,3.546900510787964,3.546923875808716,8.394431461056229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.77734375,0.0,1439.429931640625,1895.4371337890625,0.0,3478.518798828125,0.8847694396972656,1.0,0.0,3.0,1.0,0.0
17920200,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854718923568726,0.5428320169448853,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161376953125,0.8708288073539734,0.3993076980113983,0.3796397447586059,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.844879150390625,0.363222986459732,0.2556639015674591,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266679048538208,0.3386083245277405,0.3228858113288879,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252151370048523,0.2251783609390258,1.025853395462036,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3529052734375,284.91796875,1.0,0.5708379149436951,0.7536607980728149,0.7536607980728149,1.0,1.0,-3.034032106399536,1.3699878454208374,1.6640442609786987,0.6814660429954529,0.8569873571395874,0.8569873571395874,0.0,147.31752014160156,154.0,62064.59375,0.0,2350.335693359375,1.0,278.857666015625,283.0391540527344,296.9580993652344,300.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,38471.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080522060394288,1.0,0.0,0.0,3.546900510787964,3.546923875808716,8.394431461056229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.77734375,0.0,1439.429931640625,1895.4371337890625,0.0,3478.518798828125,0.8847694396972656,1.0,0.0,3.0,1.0,0.0
17920260,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891831755638123,0.5452069640159607,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181884765625,0.8718799352645874,0.4026865065097809,0.3826704621315002,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447762727737427,0.364856094121933,0.2566842138767242,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269002437591553,0.3405472040176391,0.3245920240879059,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249668836593628,0.2260086238384246,1.0292036533355713,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.35772705078125,285.0163269042969,1.0,0.5734641551971436,0.7506356239318848,0.7506356239318848,1.0,1.0,-3.04783034324646,1.3756649494171145,1.6721653938293457,0.6839298605918884,0.9586822986602784,0.9586822986602784,0.0,148.6263427734375,157.0,61789.875,0.0,2382.445068359375,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8594970703125,293.1499938964844,293.1499938964844,278.8500061035156,32744.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011751413345336,1.0,0.0,0.0,3.6903042793273926,3.690328121185303,9.08693948531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.75,0.0,1553.8441162109375,1895.4371337890625,0.0,3414.535888671875,0.9117915034294128,1.0,0.0,3.0,1.0,0.0
17920320,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891831755638123,0.5452069640159607,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181884765625,0.8718799352645874,0.4026865065097809,0.3826704621315002,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447762727737427,0.364856094121933,0.2566842138767242,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269002437591553,0.3405472040176391,0.3245920240879059,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249668836593628,0.2260086238384246,1.0292036533355713,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.35772705078125,285.0163269042969,1.0,0.5734641551971436,0.7506356239318848,0.7506356239318848,1.0,1.0,-3.04783034324646,1.3756649494171145,1.6721653938293457,0.6839298605918884,0.9586822986602784,0.9586822986602784,0.0,148.6263427734375,157.0,61789.875,0.0,2382.445068359375,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8594970703125,293.1499938964844,293.1499938964844,278.8500061035156,32744.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011751413345336,1.0,0.0,0.0,3.6903042793273926,3.690328121185303,9.08693948531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.75,0.0,1553.8441162109375,1895.4371337890625,0.0,3414.535888671875,0.9117915034294128,1.0,0.0,3.0,1.0,0.0
17920380,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6907057762145996,0.5497536659240723,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.8715287446975708,0.40530526638031,0.3854000568389892,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433512449264526,0.3656512498855591,0.2574532628059387,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259057998657227,0.3418135344982147,0.3260335624217987,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236660122871399,0.2263749092817306,1.0317996740341189,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3453674316406,284.9129638671875,1.0,0.5765894055366516,0.7476104497909546,0.7476104497909546,1.0,1.0,-3.0623581409454346,1.3816416263580322,1.680716633796692,0.6866375803947449,0.869544267654419,0.869544267654419,0.0,150.68243408203125,160.0,62685.47265625,0.0,2420.07177734375,1.0,278.8573303222656,283.01934814453125,296.9677124023437,301.031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38094.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102914929389954,1.0,0.0,0.0,3.5985448360443115,3.5985686779022217,8.640664077574911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1298828125,0.0,1492.1260986328125,1895.4371337890625,0.0,3499.30859375,0.8957499265670776,1.0,0.0,3.0,1.0,0.0
17920440,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6907057762145996,0.5497536659240723,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.8715287446975708,0.40530526638031,0.3854000568389892,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433512449264526,0.3656512498855591,0.2574532628059387,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259057998657227,0.3418135344982147,0.3260335624217987,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236660122871399,0.2263749092817306,1.0317996740341189,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3453674316406,284.9129638671875,1.0,0.5765894055366516,0.7476104497909546,0.7476104497909546,1.0,1.0,-3.0623581409454346,1.3816416263580322,1.680716633796692,0.6866375803947449,0.869544267654419,0.869544267654419,0.0,150.68243408203125,160.0,62685.47265625,0.0,2420.07177734375,1.0,278.8573303222656,283.01934814453125,296.9677124023437,301.031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38094.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102914929389954,1.0,0.0,0.0,3.5985448360443115,3.5985686779022217,8.640664077574911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1298828125,0.0,1492.1260986328125,1895.4371337890625,0.0,3499.30859375,0.8957499265670776,1.0,0.0,3.0,1.0,0.0
17920500,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917808055877686,0.5524346828460693,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.8711212277412415,0.4068897366523742,0.3867415487766266,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424205780029297,0.3663311302661896,0.257809042930603,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251936435699463,0.3426627218723297,0.3267154395580292,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.722801923751831,0.2266803830862045,1.032861351966858,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.15313720703125,297.34295654296875,285.0340881347656,1.0,0.5782492160797119,0.7460978627204895,0.7460978627204895,1.0,1.0,-3.0697147846221924,1.3846688270568848,1.6850460767745972,0.6879656910896301,0.9565415978431702,0.9565415978431702,0.0,151.85107421875,160.0,62074.046875,0.0,2439.919921875,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8315734863281,293.1499938964844,293.1499938964844,279.1499938964844,33573.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052461385726928,1.0,0.0,0.0,3.658192873001098,3.6582164764404297,8.929486057240865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3544921875,0.0,1524.105224609375,1895.4371337890625,0.0,3452.434814453125,0.9071404337882996,1.0,0.0,3.0,1.0,0.0
17920560,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929797530174255,0.5546981692314148,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02020263671875,0.8711446523666382,0.4085995554924011,0.3883572220802307,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419214487075806,0.367147296667099,0.2583809494972229,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248608708381653,0.3436226546764374,0.3276287615299225,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222732901573181,0.2270722091197967,1.03466534614563,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1620178222656,297.3424987792969,285.0184936523437,1.0,0.5800229907035828,0.744438648223877,0.744438648223877,1.0,1.0,-3.078330993652344,1.388239502906799,1.690091609954834,0.6895725131034851,0.975303053855896,0.975303053855896,0.0,152.9389190673828,163.0,62391.93359375,0.0,2461.800048828125,1.0,279.14276123046875,283.13446044921875,296.9261779785156,300.900390625,293.1499938964844,293.1499938964844,278.8500061035156,32732.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042924046516418,1.0,0.0,0.0,3.738036870956421,3.738061189651489,9.32353145799425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.611328125,0.0,1608.2977294921875,1895.4371337890625,0.0,3443.56201171875,0.9226645231246948,1.0,0.0,3.0,1.0,0.0
17920620,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932390928268433,0.5608998537063599,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.869913637638092,0.411147803068161,0.3910498023033142,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397038578987122,0.3678343594074249,0.2590950131416321,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230749368667603,0.3447776138782501,0.3289926052093506,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202320694923401,0.227317988872528,1.0368396043777466,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.3248596191406,284.90777587890625,1.0,0.5836529731750488,0.7411202788352966,0.7411202788352966,1.0,1.0,-3.0941390991210938,1.394647479057312,1.6994916200637815,0.6924622654914856,0.880092442035675,0.880092442035675,0.0,155.6299285888672,166.0,63343.8203125,0.0,2505.896728515625,1.0,278.85693359375,282.99932861328125,296.9632873535156,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38080.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913782835006714,1.0,0.0,0.0,3.6531436443328857,3.653168201446533,8.904854098545911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1064453125,0.0,1552.2467041015625,1895.4371337890625,0.0,3531.67578125,0.9077976942062378,1.0,0.0,3.0,1.0,0.0
17920680,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932390928268433,0.5608998537063599,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.869913637638092,0.411147803068161,0.3910498023033142,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397038578987122,0.3678343594074249,0.2590950131416321,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230749368667603,0.3447776138782501,0.3289926052093506,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202320694923401,0.227317988872528,1.0368396043777466,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.3248596191406,284.90777587890625,1.0,0.5836529731750488,0.7411202788352966,0.7411202788352966,1.0,1.0,-3.0941390991210938,1.394647479057312,1.6994916200637815,0.6924622654914856,0.880092442035675,0.880092442035675,0.0,155.6299285888672,166.0,63343.8203125,0.0,2505.896728515625,1.0,278.85693359375,282.99932861328125,296.9632873535156,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38080.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913782835006714,1.0,0.0,0.0,3.6531436443328857,3.653168201446533,8.904854098545911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1064453125,0.0,1552.2467041015625,1895.4371337890625,0.0,3531.67578125,0.9077976942062378,1.0,0.0,3.0,1.0,0.0
17920740,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937893629074097,0.5643052458763123,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.031982421875,0.869174063205719,0.4127793908119201,0.3924277722835541,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384566307067871,0.3685048520565033,0.2594388127326965,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.822044312953949,0.3456191122531891,0.3296628594398498,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.719049870967865,0.2275850474834442,1.0377296209335327,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759033203125,297.3205261230469,285.03436279296875,1.0,0.5855556130409241,0.7393947243690491,0.7393947243690491,1.0,1.0,-3.1021761894226074,1.3978835344314575,1.70429265499115,0.6938599944114685,0.9712697863578796,0.9712697863578796,0.0,157.0899200439453,166.0,62699.44921875,0.0,2528.964111328125,1.0,279.1058349609375,283.1363830566406,296.90924072265625,300.8662414550781,293.1499938964844,293.1499938964844,279.1499938964844,33572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087047576904296,1.0,0.0,0.0,3.713005542755127,3.7130298614501953,9.199082455779716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.654296875,0.0,1585.923095703125,1895.4371337890625,0.0,3484.5791015625,0.9192797541618348,1.0,0.0,3.0,1.0,0.0
17920800,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6944658160209656,0.5669105052947998,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.8689805865287781,0.4144144654273987,0.3939777016639709,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377871513366699,0.3692637681961059,0.2599741518497467,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215253353118896,0.3465102910995483,0.3305156826972961,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183439135551453,0.2279218435287475,1.039304494857788,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1825866699219,297.3188171386719,285.0205383300781,1.0,0.5873838067054749,0.7378019094467163,0.7378019094467163,1.0,1.0,-3.1107325553894043,1.40139901638031,1.7093336582183838,0.6954408884048462,0.9901377558708192,0.9901377558708192,0.0,158.31065368652344,154.0,62987.578125,0.0,2551.8701171875,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.93023681640625,293.1499938964844,293.1499938964844,278.8500061035156,32859.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079445600509644,1.0,0.0,0.0,3.785794496536255,3.7858192920684814,9.563291314407252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1826171875,0.0,1665.1864013671875,1895.4371337890625,0.0,3477.518798828125,0.9334658980369568,1.0,0.0,3.0,1.0,0.0
17920860,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6951175332069397,0.5617733597755432,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.873493492603302,0.4168709516525268,0.3964665532112121,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407390713691711,0.3698272407054901,0.2605149447917938,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247280716896057,0.3475359380245209,0.3316358625888824,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206345200538635,0.2280448228120803,1.0402973890304563,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895446777344,297.3056945800781,284.8944091796875,1.0,0.5859490036964417,0.7343443632125854,0.7343443632125854,1.0,1.0,-3.110768795013428,1.4001089334487915,1.7106598615646362,0.6944819092750549,0.8817231059074402,0.8817231059074402,0.0,156.61026000976562,157.0,63696.83203125,0.0,2542.899169921875,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.0860290527344,293.1499938964844,293.1499938964844,279.1499938964844,38586.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172919988632202,1.0,0.0,0.0,3.692986726760864,3.69301176071167,9.10015501176531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5859375,0.0,1601.10205078125,1895.4371337890625,0.0,3564.146484375,0.9167530536651612,1.0,0.0,3.0,1.0,0.0
17920920,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6951175332069397,0.5617733597755432,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.873493492603302,0.4168709516525268,0.3964665532112121,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407390713691711,0.3698272407054901,0.2605149447917938,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247280716896057,0.3475359380245209,0.3316358625888824,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206345200538635,0.2280448228120803,1.0402973890304563,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895446777344,297.3056945800781,284.8944091796875,1.0,0.5859490036964417,0.7343443632125854,0.7343443632125854,1.0,1.0,-3.110768795013428,1.4001089334487915,1.7106598615646362,0.6944819092750549,0.8817231059074402,0.8817231059074402,0.0,156.61026000976562,157.0,63696.83203125,0.0,2542.899169921875,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.0860290527344,293.1499938964844,293.1499938964844,279.1499938964844,38586.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172919988632202,1.0,0.0,0.0,3.692986726760864,3.69301176071167,9.10015501176531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5859375,0.0,1601.10205078125,1895.4371337890625,0.0,3564.146484375,0.9167530536651612,1.0,0.0,3.0,1.0,0.0
17920980,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6988508701324463,0.5593873858451843,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.876802921295166,0.4200982749462127,0.3992208540439605,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426105976104736,0.3711778223514557,0.2612396776676178,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268331289291382,0.3491856753826141,0.3329474329948425,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219409942626953,0.2285954803228378,1.041877269744873,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3135681152344,285.0089416503906,1.0,0.5864953994750977,0.7308868765830994,0.7308868765830994,1.0,1.0,-3.115539789199829,1.401125192642212,1.7144144773483276,0.6942070126533508,0.9848554730415344,0.9848554730415344,0.0,155.99932861328125,160.0,63021.765625,0.0,2548.86181640625,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910370409488678,1.0,0.0,0.0,3.803938150405884,3.8039631843566895,9.655175290390616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1650390625,0.0,1690.8555908203125,1895.4371337890625,0.0,3500.041015625,0.9378999471664428,1.0,0.0,3.0,1.0,0.0
17921040,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6988508701324463,0.5593873858451843,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.876802921295166,0.4200982749462127,0.3992208540439605,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426105976104736,0.3711778223514557,0.2612396776676178,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268331289291382,0.3491856753826141,0.3329474329948425,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219409942626953,0.2285954803228378,1.041877269744873,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3135681152344,285.0089416503906,1.0,0.5864953994750977,0.7308868765830994,0.7308868765830994,1.0,1.0,-3.115539789199829,1.401125192642212,1.7144144773483276,0.6942070126533508,0.9848554730415344,0.9848554730415344,0.0,155.99932861328125,160.0,63021.765625,0.0,2548.86181640625,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910370409488678,1.0,0.0,0.0,3.803938150405884,3.8039631843566895,9.655175290390616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1650390625,0.0,1690.8555908203125,1895.4371337890625,0.0,3500.041015625,0.9378999471664428,1.0,0.0,3.0,1.0,0.0
17921100,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.7000005841255188,0.5593977570533752,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731384277344,0.8778811693191528,0.4214352369308471,0.4006772041320801,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430380821228027,0.3715609908103943,0.2616629898548126,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273909687995911,0.3497803509235382,0.3336774110794067,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7221903800964355,0.2287394404411316,1.0430480241775513,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.21240234375,297.31231689453125,284.86920166015625,1.0,0.5872279405593872,0.7291581034660339,0.7291581034660339,1.0,1.0,-3.1200978755950928,1.4026285409927368,1.7174692153930664,0.6947100162506104,0.8913248777389526,0.8913248777389526,0.0,156.18968200683594,160.0,64004.95703125,0.0,2558.673828125,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.13262939453125,293.1499938964844,293.1499938964844,278.8500061035156,37121.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166604280471802,1.0,0.0,0.0,3.780497074127197,3.780522584915161,9.536546485833242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.2685546875,0.0,1691.94482421875,1895.4371337890625,0.0,3558.30712890625,0.9333067536354064,1.0,0.0,3.0,1.0,0.0
17921160,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7006469964981079,0.5606896877288818,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966979980469,0.8780462145805359,0.4226216971874237,0.4018250405788421,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8426024913787842,0.3717716634273529,0.2618399560451507,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271545171737671,0.3502303957939148,0.3341403603553772,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217405438423157,0.2287699431180954,1.0433766841888428,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2154541015625,297.3071594238281,284.8992919921875,1.0,0.5881277918815613,0.7275816202163696,0.7275816202163696,1.0,1.0,-3.124195337295532,1.4039576053619385,1.7202377319335938,0.6951395273208618,0.8837947845458984,0.8837947845458984,0.0,156.78704833984375,163.0,63768.37109375,0.0,2569.789306640625,1.0,278.8567199707031,282.9735107421875,296.9217224121094,301.0601806640625,293.1499938964844,293.1499938964844,279.1499938964844,38634.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186747670173644,1.0,0.0,0.0,3.6998257637023926,3.6998507976531982,9.1338915808592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2041015625,0.0,1609.2945556640625,1895.4371337890625,0.0,3576.92333984375,0.9185730218887328,1.0,0.0,3.0,1.0,0.0
17921220,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.703207790851593,0.5633096694946289,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.8788001537322998,0.4259197413921356,0.4047240018844604,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.842175304889679,0.3731482028961181,0.262642353773117,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.827034592628479,0.3518954813480377,0.3355450928211212,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211381793022156,0.2293464541435241,1.0454641580581665,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.22802734375,297.30987548828125,285.0174865722656,1.0,0.5904964208602905,0.7244285941123962,0.7244285941123962,1.0,1.0,-3.1359877586364746,1.4083118438720703,1.7276759147644043,0.6968280076980591,0.9941609501838684,0.9941609501838684,0.0,158.14183044433594,166.0,63228.25,0.0,2599.9775390625,1.0,279.1435852050781,283.10382080078125,296.8692321777344,300.90118408203125,293.1499938964844,293.1499938964844,278.8500061035156,33231.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911975920200348,1.0,0.0,0.0,3.817928552627564,3.817953824996948,9.72632733464707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.42578125,0.0,1706.4791259765625,1895.4371337890625,0.0,3514.93212890625,0.9409868121147156,1.0,0.0,3.0,1.0,0.0
17921280,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.703207790851593,0.5633096694946289,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.8788001537322998,0.4259197413921356,0.4047240018844604,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.842175304889679,0.3731482028961181,0.262642353773117,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.827034592628479,0.3518954813480377,0.3355450928211212,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211381793022156,0.2293464541435241,1.0454641580581665,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.22802734375,297.30987548828125,285.0174865722656,1.0,0.5904964208602905,0.7244285941123962,0.7244285941123962,1.0,1.0,-3.1359877586364746,1.4083118438720703,1.7276759147644043,0.6968280076980591,0.9941609501838684,0.9941609501838684,0.0,158.14183044433594,166.0,63228.25,0.0,2599.9775390625,1.0,279.1435852050781,283.10382080078125,296.8692321777344,300.90118408203125,293.1499938964844,293.1499938964844,278.8500061035156,33231.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911975920200348,1.0,0.0,0.0,3.817928552627564,3.817953824996948,9.72632733464707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.42578125,0.0,1706.4791259765625,1895.4371337890625,0.0,3514.93212890625,0.9409868121147156,1.0,0.0,3.0,1.0,0.0
17921340,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035378217697144,0.5678701400756836,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.8783518671989441,0.4284379780292511,0.4073882699012756,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406555652618408,0.3736978769302368,0.2632593512535095,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825888991355896,0.3528935313224792,0.3367555439472198,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196608781814575,0.2294861227273941,1.047089695930481,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308349609375,297.2969055175781,284.9008483886719,1.0,0.5933692455291748,0.7212756276130676,0.7212756276130676,1.0,1.0,-3.1488280296325684,1.4130995273590088,1.7357286214828491,0.6988403797149658,0.8925098180770874,0.8925098180770874,0.0,160.204833984375,169.0,64126.65625,0.0,2636.232421875,1.0,278.8561706542969,282.9638671875,296.8970031738281,301.0565795898437,293.1499938964844,293.1499938964844,279.1499938964844,38381.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209679961204528,1.0,0.0,0.0,3.728894472122192,3.728919506072998,9.27798055272433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6328125,0.0,1640.9288330078125,1895.4371337890625,0.0,3598.0888671875,0.92472106218338,1.0,0.0,3.0,1.0,0.0
17921400,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035378217697144,0.5678701400756836,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.8783518671989441,0.4284379780292511,0.4073882699012756,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406555652618408,0.3736978769302368,0.2632593512535095,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825888991355896,0.3528935313224792,0.3367555439472198,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196608781814575,0.2294861227273941,1.047089695930481,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308349609375,297.2969055175781,284.9008483886719,1.0,0.5933692455291748,0.7212756276130676,0.7212756276130676,1.0,1.0,-3.1488280296325684,1.4130995273590088,1.7357286214828491,0.6988403797149658,0.8925098180770874,0.8925098180770874,0.0,160.204833984375,169.0,64126.65625,0.0,2636.232421875,1.0,278.8561706542969,282.9638671875,296.8970031738281,301.0565795898437,293.1499938964844,293.1499938964844,279.1499938964844,38381.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209679961204528,1.0,0.0,0.0,3.728894472122192,3.728919506072998,9.27798055272433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6328125,0.0,1640.9288330078125,1895.4371337890625,0.0,3598.0888671875,0.92472106218338,1.0,0.0,3.0,1.0,0.0
17921460,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7047103643417358,0.5727694034576416,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8779098391532898,0.4317205846309662,0.4102943241596222,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391633033752441,0.3750152289867401,0.264037013053894,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247275948524475,0.3544973731040954,0.3381267189979553,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181265354156494,0.2300027161836624,1.0490494966506958,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2940979003906,285.0234680175781,1.0,0.5965467095375061,0.7178786396980286,0.7178786396980286,1.0,1.0,-3.163147449493408,1.4184551239013672,1.7446924448013306,0.7010059952735901,1.0,1.0,0.0,162.45416259765625,157.0,63600.15234375,0.0,2676.7109375,1.0,279.1437683105469,283.09869384765625,296.84112548828125,300.896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33292.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148026704788208,1.0,0.0,0.0,3.8451180458068848,3.8451435565948486,9.865353831628454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.92578125,0.0,1739.9327392578125,1895.4371337890625,0.0,3541.119384765625,0.9471079111099244,1.0,0.0,3.0,1.0,0.0
17921520,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7047103643417358,0.5727694034576416,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8779098391532898,0.4317205846309662,0.4102943241596222,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391633033752441,0.3750152289867401,0.264037013053894,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247275948524475,0.3544973731040954,0.3381267189979553,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181265354156494,0.2300027161836624,1.0490494966506958,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2940979003906,285.0234680175781,1.0,0.5965467095375061,0.7178786396980286,0.7178786396980286,1.0,1.0,-3.163147449493408,1.4184551239013672,1.7446924448013306,0.7010059952735901,1.0,1.0,0.0,162.45416259765625,157.0,63600.15234375,0.0,2676.7109375,1.0,279.1437683105469,283.09869384765625,296.84112548828125,300.896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33292.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148026704788208,1.0,0.0,0.0,3.8451180458068848,3.8451435565948486,9.865353831628454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.92578125,0.0,1739.9327392578125,1895.4371337890625,0.0,3541.119384765625,0.9471079111099244,1.0,0.0,3.0,1.0,0.0
17921580,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051382064819336,0.5668790936470032,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.8828032612800598,0.4341451525688171,0.4127607047557831,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423649668693542,0.3754644095897674,0.2644946873188019,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281329870223999,0.3553911447525024,0.3391173481941223,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.720604658126831,0.2300361096858978,1.0496138334274292,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.23956298828125,297.2830505371094,284.89117431640625,1.0,0.5947222709655762,0.7144815921783447,0.7144815921783447,1.0,1.0,-3.16148042678833,1.4161193370819092,1.745361089706421,0.6994615197181702,0.8943736553192139,0.8943736553192139,0.0,160.4163818359375,160.0,64324.1484375,0.0,2662.38720703125,1.0,278.8568420410156,282.9473571777344,296.8638000488281,301.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38526.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923869788646698,1.0,0.0,0.0,3.756541252136232,3.7565667629241934,9.416067996426136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6767578125,0.0,1674.421630859375,1895.4371337890625,0.0,3624.827392578125,0.930857479572296,1.0,0.0,3.0,1.0,0.0
17921640,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051382064819336,0.5668790936470032,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.8828032612800598,0.4341451525688171,0.4127607047557831,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423649668693542,0.3754644095897674,0.2644946873188019,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281329870223999,0.3553911447525024,0.3391173481941223,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.720604658126831,0.2300361096858978,1.0496138334274292,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.23956298828125,297.2830505371094,284.89117431640625,1.0,0.5947222709655762,0.7144815921783447,0.7144815921783447,1.0,1.0,-3.16148042678833,1.4161193370819092,1.745361089706421,0.6994615197181702,0.8943736553192139,0.8943736553192139,0.0,160.4163818359375,160.0,64324.1484375,0.0,2662.38720703125,1.0,278.8568420410156,282.9473571777344,296.8638000488281,301.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38526.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923869788646698,1.0,0.0,0.0,3.756541252136232,3.7565667629241934,9.416067996426136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6767578125,0.0,1674.421630859375,1895.4371337890625,0.0,3624.827392578125,0.930857479572296,1.0,0.0,3.0,1.0,0.0
17921700,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7067082524299622,0.5651950836181641,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184631347656,0.8845650553703308,0.4356600344181061,0.4139443933963775,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8433498740196228,0.3759963810443878,0.264683187007904,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8292371034622192,0.3560807406902313,0.3395635485649109,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7212901711463928,0.2302000373601913,1.0496680736541748,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.2442932128906,297.28521728515625,285.02166748046875,1.0,0.5946633219718933,0.7127830982208252,0.7127830982208252,1.0,1.0,-3.161691188812256,1.4154891967773438,1.746201992034912,0.6986291408538818,0.981367290019989,0.981367290019989,0.0,159.8512420654297,160.0,63391.12109375,0.0,2659.7744140625,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8112487792969,293.1499938964844,293.1499938964844,279.1499938964844,34488.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918448805809021,1.0,0.0,0.0,3.7926762104034415,3.792701482772827,9.59808971856546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.6748046875,0.0,1686.0177001953125,1895.4371337890625,0.0,3574.83642578125,0.9378928542137146,1.0,0.0,3.0,1.0,0.0
17921760,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7085868716239929,0.5640468597412109,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122985839844,0.8863024711608887,0.4373537302017212,0.4154808223247528,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443593382835388,0.3767201602458954,0.2651422619819641,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8303273320198059,0.3569304645061493,0.340309739112854,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219786643981934,0.2304911911487579,1.0507310628890991,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.25054931640625,297.2904052734375,285.0108337402344,1.0,0.5949828624725342,0.7111490964889526,0.7111490964889526,1.0,1.0,-3.164880990982056,1.4162614345550537,1.7486196756362915,0.698675274848938,1.0,1.0,0.0,159.59800720214844,163.0,63510.0,0.0,2664.747802734375,1.0,279.1437683105469,283.0829772949219,296.80206298828125,300.85675048828125,293.1499938964844,293.1499938964844,278.8500061035156,33595.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168996810913086,1.0,0.0,0.0,3.8552474975585938,3.8552732467651367,9.91739966593741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.705078125,0.0,1754.7293701171875,1895.4371337890625,0.0,3560.519775390625,0.9497236609458924,1.0,0.0,3.0,1.0,0.0
17921820,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7100169062614441,0.5650831460952759,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8876070380210876,0.4398145675659179,0.4180364310741424,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443999886512756,0.3772036135196686,0.2656696140766144,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306699991226196,0.3578480184078216,0.3413878083229065,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217855453491211,0.23055961728096,1.0517618656158447,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533874511719,297.2842102050781,284.89532470703125,1.0,0.596388578414917,0.7078810930252075,0.7078810930252075,1.0,1.0,-3.172369956970215,1.4182847738265991,1.7540850639343262,0.6990821957588196,0.894196629524231,0.894196629524231,0.0,160.25851440429688,166.0,64256.98828125,0.0,2683.2412109375,1.0,278.8568420410156,282.9458312988281,296.822998046875,300.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38642.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925044596195221,1.0,0.0,0.0,3.753697395324707,3.753722906112671,9.401817351317732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.72265625,0.0,1671.9619140625,1895.4371337890625,0.0,3635.637939453125,0.930529534816742,1.0,0.0,3.0,1.0,0.0
17921880,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7100169062614441,0.5650831460952759,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8876070380210876,0.4398145675659179,0.4180364310741424,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443999886512756,0.3772036135196686,0.2656696140766144,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306699991226196,0.3578480184078216,0.3413878083229065,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217855453491211,0.23055961728096,1.0517618656158447,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533874511719,297.2842102050781,284.89532470703125,1.0,0.596388578414917,0.7078810930252075,0.7078810930252075,1.0,1.0,-3.172369956970215,1.4182847738265991,1.7540850639343262,0.6990821957588196,0.894196629524231,0.894196629524231,0.0,160.25851440429688,166.0,64256.98828125,0.0,2683.2412109375,1.0,278.8568420410156,282.9458312988281,296.822998046875,300.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38642.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925044596195221,1.0,0.0,0.0,3.753697395324707,3.753722906112671,9.401817351317732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.72265625,0.0,1671.9619140625,1895.4371337890625,0.0,3635.637939453125,0.930529534816742,1.0,0.0,3.0,1.0,0.0
