time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7112734317779541,0.5666621923446655,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02984619140625,0.8878982663154602,0.4417259991168976,0.4196063280105591,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439833521842957,0.3779196739196777,0.2659986317157745,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304446339607239,0.3587359488010406,0.3420431017875671,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7212778925895691,0.2308063954114914,1.0523357391357422,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574462890625,297.2850952148437,285.0301208496094,1.0,0.5975942015647888,0.7059202790260315,0.7059202790260315,1.0,1.0,-3.1780245304107666,1.420037865638733,1.757986545562744,0.6995184421539307,0.993156373500824,0.993156373500824,0.0,161.0205841064453,166.0,63456.19921875,0.0,2698.688232421875,1.0,279.1191711425781,283.0938720703125,296.7605895996094,300.7776794433594,293.1499938964844,293.1499938964844,279.1499938964844,33804.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91891747713089,1.0,0.0,0.0,3.813445091247559,3.813470363616944,9.703496743895812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.169921875,0.0,1705.560302734375,1895.4371337890625,0.0,3579.1650390625,0.9415127635002136,1.0,0.0,3.0,1.0,0.0
17922000,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7121619582176208,0.5675340294837952,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.8883668184280396,0.4430932402610779,0.4208995997905731,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.843980073928833,0.3784968256950378,0.2664046585559845,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.830531895160675,0.3594120442867279,0.3426851034164428,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211560606956482,0.2310405075550079,1.0533874034881592,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2606201171875,297.2867736816406,285.0194702148437,1.0,0.5985698699951172,0.7046130895614624,0.7046130895614624,1.0,1.0,-3.18315052986145,1.421833872795105,1.7613165378570557,0.7001489400863647,1.0,1.0,0.0,161.52615356445312,169.0,63593.1484375,0.0,2711.724365234375,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8214416503906,293.1499938964844,293.1499938964844,278.8500061035156,33540.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182260632514954,1.0,0.0,0.0,3.859342098236084,3.859367847442627,9.938477205650995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.734375,0.0,1759.3233642578125,1895.4371337890625,0.0,3572.778564453125,0.9504980444908142,1.0,0.0,3.0,1.0,0.0
17922060,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7119165658950806,0.5719725489616394,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.8878904581069946,0.445564866065979,0.4235276877880096,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424563407897949,0.3789579570293426,0.2669626772403717,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293583393096924,0.3603016436100006,0.3437971174716949,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196548581123352,0.2311013787984848,1.054626226425171,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.259033203125,297.27471923828125,284.8993225097656,1.0,0.6012870073318481,0.7012508511543274,0.7012508511543274,1.0,1.0,-3.1951472759246826,1.4258369207382202,1.7693102359771729,0.7015225291252136,0.9023314714431764,0.9023314714431764,0.0,163.52963256835938,172.0,64524.22265625,0.0,2746.849365234375,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.9712829589844,293.1499938964844,293.1499938964844,278.54998779296875,38295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270332455635072,1.0,0.0,0.0,3.7740981578826895,3.7741236686706543,9.5042895509323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.01953125,0.0,1693.423828125,1895.4371337890625,0.0,3653.918212890625,0.9347444176673888,1.0,0.0,3.0,1.0,0.0
17922120,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7119165658950806,0.5719725489616394,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.8878904581069946,0.445564866065979,0.4235276877880096,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424563407897949,0.3789579570293426,0.2669626772403717,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293583393096924,0.3603016436100006,0.3437971174716949,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196548581123352,0.2311013787984848,1.054626226425171,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.259033203125,297.27471923828125,284.8993225097656,1.0,0.6012870073318481,0.7012508511543274,0.7012508511543274,1.0,1.0,-3.1951472759246826,1.4258369207382202,1.7693102359771729,0.7015225291252136,0.9023314714431764,0.9023314714431764,0.0,163.52963256835938,172.0,64524.22265625,0.0,2746.849365234375,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.9712829589844,293.1499938964844,293.1499938964844,278.54998779296875,38295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270332455635072,1.0,0.0,0.0,3.7740981578826895,3.7741236686706543,9.5042895509323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.01953125,0.0,1693.423828125,1895.4371337890625,0.0,3653.918212890625,0.9347444176673888,1.0,0.0,3.0,1.0,0.0
17922180,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101872563362122,0.57801353931427,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8863086104393005,0.4479499459266662,0.4257773458957672,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399074077606201,0.3792903423309326,0.2672058641910553,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827213704586029,0.3610582053661346,0.344543844461441,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172626256942749,0.2310548722743988,1.054678440093994,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2558288574219,297.2605895996094,284.8951110839844,1.0,0.6041926145553589,0.6978885531425476,0.6978885531425476,1.0,1.0,-3.206367492675781,1.429412603378296,1.7769548892974854,0.7026457190513611,0.8403174877166748,0.8403174877166748,0.0,166.0628662109375,160.0,64743.59765625,0.0,2783.53173828125,1.0,278.5582580566406,282.91119384765625,296.7548522949219,300.9647521972656,293.1499938964844,293.1499938964844,278.8500061035156,40339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321342706680298,1.0,0.0,0.0,3.553750276565552,3.553774118423462,8.426886211054807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4921875,0.0,1460.310546875,1895.4371337890625,0.0,3700.688232421875,0.8878970742225647,1.0,0.0,3.0,1.0,0.0
17922240,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101872563362122,0.57801353931427,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8863086104393005,0.4479499459266662,0.4257773458957672,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399074077606201,0.3792903423309326,0.2672058641910553,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827213704586029,0.3610582053661346,0.344543844461441,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172626256942749,0.2310548722743988,1.054678440093994,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2558288574219,297.2605895996094,284.8951110839844,1.0,0.6041926145553589,0.6978885531425476,0.6978885531425476,1.0,1.0,-3.206367492675781,1.429412603378296,1.7769548892974854,0.7026457190513611,0.8403174877166748,0.8403174877166748,0.0,166.0628662109375,160.0,64743.59765625,0.0,2783.53173828125,1.0,278.5582580566406,282.91119384765625,296.7548522949219,300.9647521972656,293.1499938964844,293.1499938964844,278.8500061035156,40339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321342706680298,1.0,0.0,0.0,3.553750276565552,3.553774118423462,8.426886211054807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4921875,0.0,1460.310546875,1895.4371337890625,0.0,3700.688232421875,0.8878970742225647,1.0,0.0,3.0,1.0,0.0
17922300,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102644443511963,0.5761102437973022,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.8882571458816528,0.4495881795883178,0.4271059930324554,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.841049075126648,0.3799057602882385,0.2674757838249206,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284463882446289,0.3617949485778808,0.3450597524642944,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180936336517334,0.2312642335891723,1.0550166368484497,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2578430175781,297.2606506347656,285.0146179199219,1.0,0.6036269068717957,0.6962074637413025,0.6962074637413025,1.0,1.0,-3.2070438861846924,1.4288212060928345,1.7782227993011477,0.7021477222442627,0.9219600558280944,0.9219600558280944,0.0,165.45289611816406,160.0,63969.80078125,0.0,2781.56787109375,1.0,278.79931640625,283.0436096191406,296.6958923339844,300.7396850585937,293.1499938964844,293.1499938964844,278.8500061035156,34707.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925848126411438,1.0,0.0,0.0,3.5986459255218506,3.5986692905426025,8.641150088806171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2666015625,0.0,1467.2459716796875,1895.4371337890625,0.0,3643.027099609375,0.8948034048080444,1.0,0.0,3.0,1.0,0.0
17922360,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7113330960273743,0.5709149241447449,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.8921217918395996,0.4512875378131866,0.4286465048789978,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843897819519043,0.3805940151214599,0.267909437417984,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8312966823577881,0.3625952005386352,0.3457485437393188,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203424572944641,0.2315330654382705,1.05586576461792,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2614440917969,297.2640075683594,284.9929504394531,1.0,0.602218508720398,0.6944912075996399,0.6944912075996399,1.0,1.0,-3.2050256729125977,1.42694890499115,1.7780767679214478,0.7008641958236694,0.9274593591690063,0.9274593591690063,0.0,163.60806274414062,163.0,64005.56640625,0.0,2767.357666015625,1.0,278.84234619140625,283.0271911621094,296.69781494140625,300.785400390625,293.1499938964844,293.1499938964844,278.54998779296875,33969.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923880100250244,1.0,0.0,0.0,3.6569297313690186,3.6569533348083496,8.923320820031222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.3583984375,0.0,1525.6668701171875,1895.4371337890625,0.0,3624.922607421875,0.9051721096038818,1.0,0.0,3.0,1.0,0.0
17922420,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128974199295044,0.5683228373527527,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.8953520059585571,0.4538640081882477,0.4312149286270141,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456108570098877,0.3811269402503967,0.2683978974819183,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332155346870422,0.3635150790214538,0.3467375934123993,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215464115142822,0.2316390424966812,1.0566731691360474,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641296386719,297.2624816894531,284.9140014648437,1.0,0.6024093627929688,0.6910588145256042,0.6910588145256042,1.0,1.0,-3.2077322006225586,1.426373839378357,1.7813583612442017,0.6997094750404358,0.8486838936805725,0.8486838936805725,0.0,162.84686279296875,166.0,64397.16796875,0.0,2768.731689453125,1.0,278.557861328125,282.9275817871094,296.7166748046875,300.8978271484375,293.1499938964844,293.1499938964844,278.8500061035156,38761.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930547297000885,1.0,0.0,0.0,3.52203631401062,3.522059679031372,8.277152687696798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.849609375,0.0,1415.3463134765625,1895.4371337890625,0.0,3686.156982421875,0.8794494271278381,1.0,0.0,3.0,1.0,0.0
17922480,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128974199295044,0.5683228373527527,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.8953520059585571,0.4538640081882477,0.4312149286270141,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456108570098877,0.3811269402503967,0.2683978974819183,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332155346870422,0.3635150790214538,0.3467375934123993,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215464115142822,0.2316390424966812,1.0566731691360474,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641296386719,297.2624816894531,284.9140014648437,1.0,0.6024093627929688,0.6910588145256042,0.6910588145256042,1.0,1.0,-3.2077322006225586,1.426373839378357,1.7813583612442017,0.6997094750404358,0.8486838936805725,0.8486838936805725,0.0,162.84686279296875,166.0,64397.16796875,0.0,2768.731689453125,1.0,278.557861328125,282.9275817871094,296.7166748046875,300.8978271484375,293.1499938964844,293.1499938964844,278.8500061035156,38761.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930547297000885,1.0,0.0,0.0,3.52203631401062,3.522059679031372,8.277152687696798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.849609375,0.0,1415.3463134765625,1895.4371337890625,0.0,3686.156982421875,0.8794494271278381,1.0,0.0,3.0,1.0,0.0
17922540,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7152349948883057,0.5685418248176575,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.8973003625869751,0.4571364521980285,0.4341186583042145,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.846221923828125,0.3823311030864715,0.2691098749637604,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340416550636292,0.3649783432483673,0.3479756116867065,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217998504638672,0.2320965677499771,1.0582661628723145,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707214355469,297.2681579589844,285.00152587890625,1.0,0.6037638783454895,0.6876263618469238,0.6876263618469238,1.0,1.0,-3.215740442276001,1.4282126426696775,1.7875277996063232,0.6998960375785828,0.9353036880493164,0.9353036880493164,0.0,163.2646484375,169.0,63867.61328125,0.0,2787.409912109375,1.0,278.84149169921875,283.0303955078125,296.6634521484375,300.7371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235285520553588,1.0,0.0,0.0,3.64518976211548,3.645213127136232,8.866119287631591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.845703125,0.0,1508.220947265625,1895.4371337890625,0.0,3621.68603515625,0.9023273587226868,1.0,0.0,3.0,1.0,0.0
17922600,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7152349948883057,0.5685418248176575,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.8973003625869751,0.4571364521980285,0.4341186583042145,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.846221923828125,0.3823311030864715,0.2691098749637604,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340416550636292,0.3649783432483673,0.3479756116867065,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217998504638672,0.2320965677499771,1.0582661628723145,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707214355469,297.2681579589844,285.00152587890625,1.0,0.6037638783454895,0.6876263618469238,0.6876263618469238,1.0,1.0,-3.215740442276001,1.4282126426696775,1.7875277996063232,0.6998960375785828,0.9353036880493164,0.9353036880493164,0.0,163.2646484375,169.0,63867.61328125,0.0,2787.409912109375,1.0,278.84149169921875,283.0303955078125,296.6634521484375,300.7371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235285520553588,1.0,0.0,0.0,3.64518976211548,3.645213127136232,8.866119287631591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.845703125,0.0,1508.220947265625,1895.4371337890625,0.0,3621.68603515625,0.9023273587226868,1.0,0.0,3.0,1.0,0.0
17922660,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7152006030082703,0.5716513991355896,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.897442102432251,0.4596334993839264,0.4366937279701233,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452168107032776,0.3827440738677978,0.2695753574371338,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8333519101142883,0.3657946288585663,0.3489516079425812,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207659482955933,0.2321401983499527,1.059203863143921,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.27020263671875,297.2611694335937,284.9147644042969,1.0,0.6058923006057739,0.6843738555908203,0.6843738555908203,1.0,1.0,-3.225437879562378,1.4308561086654663,1.7945818901062012,0.7006601095199585,0.8545215725898743,0.8545215725898743,0.0,164.74058532714844,172.0,64513.015625,0.0,2815.467041015625,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.8685302734375,293.1499938964844,293.1499938964844,278.8500061035156,38341.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314263463020324,1.0,0.0,0.0,3.5338222980499268,3.5338456630706787,8.332642096320342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3310546875,0.0,1424.678955078125,1895.4371337890625,0.0,3694.208251953125,0.8816706538200378,1.0,0.0,3.0,1.0,0.0
17922720,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7152006030082703,0.5716513991355896,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.897442102432251,0.4596334993839264,0.4366937279701233,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452168107032776,0.3827440738677978,0.2695753574371338,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8333519101142883,0.3657946288585663,0.3489516079425812,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207659482955933,0.2321401983499527,1.059203863143921,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.27020263671875,297.2611694335937,284.9147644042969,1.0,0.6058923006057739,0.6843738555908203,0.6843738555908203,1.0,1.0,-3.225437879562378,1.4308561086654663,1.7945818901062012,0.7006601095199585,0.8545215725898743,0.8545215725898743,0.0,164.74058532714844,172.0,64513.015625,0.0,2815.467041015625,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.8685302734375,293.1499938964844,293.1499938964844,278.8500061035156,38341.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314263463020324,1.0,0.0,0.0,3.5338222980499268,3.5338456630706787,8.332642096320342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3310546875,0.0,1424.678955078125,1895.4371337890625,0.0,3694.208251953125,0.8816706538200378,1.0,0.0,3.0,1.0,0.0
17922780,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7155149579048157,0.575466513633728,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.8974268436431885,0.4628600776195526,0.4395864307880401,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8441004157066345,0.3838593661785126,0.2702494859695434,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.832512617111206,0.3671728372573852,0.3501459062099457,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195848822593689,0.2325420677661895,1.0607421398162842,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738647460937,297.26153564453125,285.0048522949219,1.0,0.6085392832756042,0.6811213493347168,0.6811213493347168,1.0,1.0,-3.237595558166504,1.4346003532409668,1.802995204925537,0.7019259333610535,0.9443861842155457,0.9443861842155457,0.0,166.56593322753906,175.0,64106.98828125,0.0,2850.72412109375,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.71563720703125,293.1499938964844,293.1499938964844,278.54998779296875,33150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253082871437072,1.0,0.0,0.0,3.663621187210083,3.663645029067993,8.956007491178752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.099609375,0.0,1526.9776611328125,1895.4371337890625,0.0,3638.063720703125,0.906317174434662,1.0,0.0,3.0,1.0,0.0
17922840,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7155149579048157,0.575466513633728,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.8974268436431885,0.4628600776195526,0.4395864307880401,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8441004157066345,0.3838593661785126,0.2702494859695434,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.832512617111206,0.3671728372573852,0.3501459062099457,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195848822593689,0.2325420677661895,1.0607421398162842,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738647460937,297.26153564453125,285.0048522949219,1.0,0.6085392832756042,0.6811213493347168,0.6811213493347168,1.0,1.0,-3.237595558166504,1.4346003532409668,1.802995204925537,0.7019259333610535,0.9443861842155457,0.9443861842155457,0.0,166.56593322753906,175.0,64106.98828125,0.0,2850.72412109375,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.71563720703125,293.1499938964844,293.1499938964844,278.54998779296875,33150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253082871437072,1.0,0.0,0.0,3.663621187210083,3.663645029067993,8.956007491178752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.099609375,0.0,1526.9776611328125,1895.4371337890625,0.0,3638.063720703125,0.906317174434662,1.0,0.0,3.0,1.0,0.0
17922900,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7147553563117981,0.5778020620346069,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87908935546875,0.8971821665763855,0.4641356766223907,0.4410204589366913,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433442711830139,0.3840859234333038,0.27058145403862,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319025635719299,0.3675923347473144,0.350739985704422,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188397645950317,0.2325782030820846,1.0615718364715576,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2733459472656,297.257568359375,284.8772888183594,1.0,0.6100205779075623,0.679495096206665,0.679495096206665,1.0,1.0,-3.244241714477539,1.4367051124572754,1.807536602020264,0.7027150392532349,0.8577238917350769,0.8577238917350769,0.0,167.65614318847656,175.0,65037.53515625,0.0,2870.60693359375,1.0,278.59735107421875,282.8805236816406,296.66998291015625,300.9288635253906,293.1499938964844,293.1499938964844,278.54998779296875,37456.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317183494567872,1.0,0.0,0.0,3.6329617500305176,3.632985830307007,8.806735536381893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.3125,0.0,1525.139404296875,1895.4371337890625,0.0,3696.8818359375,0.9003183245658875,1.0,0.0,3.0,1.0,0.0
17922960,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7135144472122192,0.5809450745582581,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120178222656,0.89630126953125,0.4653063416481018,0.4421536326408386,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.842000424861908,0.3841931223869324,0.2706871628761291,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307515978813171,0.3679066598415375,0.3510815501213074,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.717603325843811,0.2325265556573867,1.0615993738174438,284.9120483398437,284.95001220703125,301.8099975585937,293.6240539550781,299.27197265625,297.2522277832031,284.9135437011719,1.0,0.6115094423294067,0.677747905254364,0.677747905254364,1.0,1.0,-3.249955415725708,1.4382907152175903,1.8116647005081177,0.7031686305999756,0.8609340190887451,0.8609340190887451,0.0,168.9871368408203,163.0,64872.30859375,0.0,2889.94580078125,1.0,278.55780029296875,282.91015625,296.649169921875,300.8558654785156,293.1499938964844,293.1499938964844,278.8500061035156,38217.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338955283164978,1.0,0.0,0.0,3.561645746231079,3.56166934967041,8.464371603622567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.640625,0.0,1453.2626953125,1895.4371337890625,0.0,3716.795654296875,0.8876923322677612,1.0,0.0,3.0,1.0,0.0
17923020,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135828137397766,0.5744196176528931,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9016602635383606,0.4684475660324096,0.4448370337486267,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455228209495544,0.3851989209651947,0.2711886167526245,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343839049339294,0.369167149066925,0.3520357310771942,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202760577201843,0.2328183054924011,1.062036633491516,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2755126953125,297.2536315917969,284.9960632324219,1.0,0.609502375125885,0.6742534041404724,0.6742534041404724,1.0,1.0,-3.2476344108581543,1.4349459409713743,1.812688589096069,0.7008188962936401,0.9441839456558228,0.9441839456558228,0.0,166.67791748046875,166.0,64232.171875,0.0,2872.27734375,1.0,278.841796875,283.0116271972656,296.5932922363281,300.6936950683594,293.1499938964844,293.1499938964844,278.54998779296875,33415.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279149770736694,1.0,0.0,0.0,3.6833999156951904,3.6834237575531006,9.052968721334764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5009765625,0.0,1551.1336669921875,1895.4371337890625,0.0,3662.01513671875,0.910875141620636,1.0,0.0,3.0,1.0,0.0
17923080,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135828137397766,0.5744196176528931,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9016602635383606,0.4684475660324096,0.4448370337486267,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455228209495544,0.3851989209651947,0.2711886167526245,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343839049339294,0.369167149066925,0.3520357310771942,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202760577201843,0.2328183054924011,1.062036633491516,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2755126953125,297.2536315917969,284.9960632324219,1.0,0.609502375125885,0.6742534041404724,0.6742534041404724,1.0,1.0,-3.2476344108581543,1.4349459409713743,1.812688589096069,0.7008188962936401,0.9441839456558228,0.9441839456558228,0.0,166.67791748046875,166.0,64232.171875,0.0,2872.27734375,1.0,278.841796875,283.0116271972656,296.5932922363281,300.6936950683594,293.1499938964844,293.1499938964844,278.54998779296875,33415.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279149770736694,1.0,0.0,0.0,3.6833999156951904,3.6834237575531006,9.052968721334764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5009765625,0.0,1551.1336669921875,1895.4371337890625,0.0,3662.01513671875,0.910875141620636,1.0,0.0,3.0,1.0,0.0
17923140,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7138437032699585,0.5722633600234985,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.9040362238883972,0.4700645804405212,0.4465597569942474,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468136191368103,0.3853781223297119,0.2714646160602569,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357962369918823,0.3696138262748718,0.352618396282196,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7211823463439941,0.2327770888805389,1.062288761138916,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2759704589844,297.25079345703125,284.8811950683594,1.0,0.6094577312469482,0.6718772053718567,0.6718772053718567,1.0,1.0,-3.2484378814697266,1.433799386024475,1.814638495445252,0.6994797587394714,0.8484361171722412,0.8484361171722412,0.0,165.9776611328125,166.0,64765.52734375,0.0,2870.093994140625,1.0,278.5741577148437,282.88006591796875,296.6280822753906,300.86199951171875,293.1499938964844,293.1499938964844,278.54998779296875,39559.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350509643554688,1.0,0.0,0.0,3.5897369384765625,3.589761018753052,8.59841748024337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.318359375,0.0,1493.3450927734375,1895.4371337890625,0.0,3727.349853515625,0.893559455871582,1.0,0.0,3.0,1.0,0.0
17923200,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7139063477516174,0.5722788572311401,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.904505968093872,0.4708425104618072,0.4472348093986511,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.846832811832428,0.3854683935642242,0.2714912593364715,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359083533287048,0.3698255717754364,0.3527792692184448,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211301922798157,0.2327505648136139,1.0620726346969604,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2762145996094,297.2493896484375,284.9062805175781,1.0,0.6096084117889404,0.6707589626312256,0.6707589626312256,1.0,1.0,-3.249232292175293,1.4334369897842407,1.815795302391052,0.6989738941192627,0.8551216721534729,0.8551216721534729,0.0,166.0184326171875,169.0,64676.99609375,0.0,2871.98681640625,1.0,278.5575866699219,282.9017028808594,296.6094665527344,300.807861328125,293.1499938964844,293.1499938964844,278.8500061035156,38735.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354346990585328,1.0,0.0,0.0,3.557616949081421,3.557640552520752,8.44523356136051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.8662109375,0.0,1452.74560546875,1895.4371337890625,0.0,3730.85302734375,0.8872191309928894,1.0,0.0,3.0,1.0,0.0
17923260,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7151212096214294,0.5727068185806274,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.9062830209732056,0.4740569591522217,0.4500526189804077,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.847213089466095,0.3865192830562591,0.2720758318901062,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.836493730545044,0.3711191713809967,0.3538339138031006,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211769819259644,0.2330964356660843,1.063086748123169,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.2530822753906,284.9996032714844,1.0,0.6108594536781311,0.667509138584137,0.667509138584137,1.0,1.0,-3.2563183307647705,1.4345674514770508,1.8217507600784304,0.6985882520675659,0.9428060054779052,0.9428060054779052,0.0,166.4690704345703,172.0,64105.6015625,0.0,2889.357177734375,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6433410644531,293.1499938964844,293.1499938964844,278.54998779296875,33455.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283886551856996,1.0,0.0,0.0,3.6757888793945312,3.6758127212524414,9.015595878736348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9384765625,0.0,1542.875244140625,1895.4371337890625,0.0,3666.36279296875,0.9092727899551392,1.0,0.0,3.0,1.0,0.0
17923320,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7151212096214294,0.5727068185806274,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.9062830209732056,0.4740569591522217,0.4500526189804077,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.847213089466095,0.3865192830562591,0.2720758318901062,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.836493730545044,0.3711191713809967,0.3538339138031006,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211769819259644,0.2330964356660843,1.063086748123169,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.2530822753906,284.9996032714844,1.0,0.6108594536781311,0.667509138584137,0.667509138584137,1.0,1.0,-3.2563183307647705,1.4345674514770508,1.8217507600784304,0.6985882520675659,0.9428060054779052,0.9428060054779052,0.0,166.4690704345703,172.0,64105.6015625,0.0,2889.357177734375,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6433410644531,293.1499938964844,293.1499938964844,278.54998779296875,33455.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283886551856996,1.0,0.0,0.0,3.6757888793945312,3.6758127212524414,9.015595878736348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9384765625,0.0,1542.875244140625,1895.4371337890625,0.0,3666.36279296875,0.9092727899551392,1.0,0.0,3.0,1.0,0.0
17923380,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140581011772156,0.5758817791938782,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.9063102006912231,0.4765037596225738,0.4525855779647827,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460977673530579,0.3868131339550018,0.2724588811397552,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835669994354248,0.3717930018901825,0.3546766638755798,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200425267219543,0.233053058385849,1.0636459589004517,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28277587890625,297.24725341796875,284.9115905761719,1.0,0.6128893494606018,0.6642593145370483,0.6642593145370483,1.0,1.0,-3.265329599380493,1.4365167617797852,1.8288129568099976,0.6986805200576782,0.8592137098312378,0.8592137098312378,0.0,167.94393920898438,175.0,64759.13671875,0.0,2916.55810546875,1.0,278.5575866699219,282.8999938964844,296.5802001953125,300.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38432.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360916614532472,1.0,0.0,0.0,3.563641309738159,3.5636649131774902,8.473859338664624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.5830078125,0.0,1456.9625244140625,1895.4371337890625,0.0,3736.847900390625,0.888321578502655,1.0,0.0,3.0,1.0,0.0
17923440,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140581011772156,0.5758817791938782,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.9063102006912231,0.4765037596225738,0.4525855779647827,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460977673530579,0.3868131339550018,0.2724588811397552,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835669994354248,0.3717930018901825,0.3546766638755798,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200425267219543,0.233053058385849,1.0636459589004517,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28277587890625,297.24725341796875,284.9115905761719,1.0,0.6128893494606018,0.6642593145370483,0.6642593145370483,1.0,1.0,-3.265329599380493,1.4365167617797852,1.8288129568099976,0.6986805200576782,0.8592137098312378,0.8592137098312378,0.0,167.94393920898438,175.0,64759.13671875,0.0,2916.55810546875,1.0,278.5575866699219,282.8999938964844,296.5802001953125,300.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38432.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360916614532472,1.0,0.0,0.0,3.563641309738159,3.5636649131774902,8.473859338664624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.5830078125,0.0,1456.9625244140625,1895.4371337890625,0.0,3736.847900390625,0.888321578502655,1.0,0.0,3.0,1.0,0.0
17923500,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7137357592582703,0.5779619812965393,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.9060661792755128,0.4780665338039398,0.4538786113262176,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453216552734375,0.3872755467891693,0.2726573944091797,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.835040807723999,0.3723825216293335,0.3551007509231567,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192675471305847,0.2331770956516266,1.0638587474822998,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.28515625,297.2474975585937,285.0238647460937,1.0,0.6140857338905334,0.6626343727111816,0.6626343727111816,1.0,1.0,-3.2703869342803955,1.437729001045227,1.832658052444458,0.698786199092865,0.9398921728134156,0.9398921728134156,0.0,168.8734893798828,175.0,64086.73046875,0.0,2932.455078125,1.0,278.7997436523437,283.0245361328125,296.52606201171875,300.5699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33788.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308096170425416,1.0,0.0,0.0,3.6210896968841553,3.6211130619049072,8.749270818952937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3876953125,0.0,1484.82470703125,1895.4371337890625,0.0,3688.560302734375,0.8988490700721741,1.0,0.0,3.0,1.0,0.0
17923560,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7134464383125305,0.57974773645401,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.9061923623085022,0.4797292351722717,0.4554583132266998,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448925614356995,0.387845516204834,0.2730641365051269,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347170948982239,0.3730634450912475,0.3557559251785278,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187642455101013,0.2333740592002868,1.064794421195984,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2882385253906,297.2489624023437,285.00567626953125,1.0,0.6154393553733826,0.6609275341033936,0.6609275341033936,1.0,1.0,-3.276834487915039,1.4395108222961426,1.837323546409607,0.6991652846336365,0.9517110586166382,0.9517110586166382,0.0,169.76516723632812,163.0,64321.16015625,0.0,2951.14208984375,1.0,278.8426208496094,283.0090026855469,296.53057861328125,300.6278686523437,293.1499938964844,293.1499938964844,278.54998779296875,33131.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295555353164672,1.0,0.0,0.0,3.691675901412964,3.691699743270874,9.093695894080156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.8359375,0.0,1558.3267822265625,1895.4371337890625,0.0,3677.066650390625,0.9124335646629332,1.0,0.0,3.0,1.0,0.0
17923620,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119982242584229,0.5732979774475098,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.9116332530975342,0.4820820391178131,0.4578130841255188,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481554985046387,0.3880330622196197,0.2733034193515777,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381187915802002,0.3736281394958496,0.3563990294933319,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212223410606384,0.2332274615764618,1.0643973350524902,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28936767578125,297.24346923828125,284.90362548828125,1.0,0.6131352782249451,0.6575139164924622,0.6575139164924622,1.0,1.0,-3.272523641586304,1.434966802597046,1.8375567197799685,0.6960408687591553,0.8583002686500549,0.8583002686500549,0.0,167.39903259277344,166.0,64816.75390625,0.0,2928.7509765625,1.0,278.55743408203125,282.8877868652344,296.5567932128906,300.7640686035156,293.1499938964844,293.1499938964844,278.8500061035156,38674.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376226663589478,1.0,0.0,0.0,3.5766713619232178,3.576695203781128,8.535940310139267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.958984375,0.0,1472.7125244140625,1895.4371337890625,0.0,3750.806396484375,0.8912594318389893,1.0,0.0,3.0,1.0,0.0
17923680,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119982242584229,0.5732979774475098,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.9116332530975342,0.4820820391178131,0.4578130841255188,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481554985046387,0.3880330622196197,0.2733034193515777,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381187915802002,0.3736281394958496,0.3563990294933319,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212223410606384,0.2332274615764618,1.0643973350524902,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28936767578125,297.24346923828125,284.90362548828125,1.0,0.6131352782249451,0.6575139164924622,0.6575139164924622,1.0,1.0,-3.272523641586304,1.434966802597046,1.8375567197799685,0.6960408687591553,0.8583002686500549,0.8583002686500549,0.0,167.39903259277344,166.0,64816.75390625,0.0,2928.7509765625,1.0,278.55743408203125,282.8877868652344,296.5567932128906,300.7640686035156,293.1499938964844,293.1499938964844,278.8500061035156,38674.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376226663589478,1.0,0.0,0.0,3.5766713619232178,3.576695203781128,8.535940310139267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.958984375,0.0,1472.7125244140625,1895.4371337890625,0.0,3750.806396484375,0.8912594318389893,1.0,0.0,3.0,1.0,0.0
17923740,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134791612625122,0.5700432658195496,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9156365394592284,0.4852552711963653,0.4605249762535095,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501852750778198,0.3889971375465393,0.2737798988819122,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.840287983417511,0.3748259842395782,0.3572999238967895,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225936651229858,0.2335068881511688,1.0647990703582764,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2966003417969,297.247314453125,284.99676513671875,1.0,0.6130354404449463,0.6541002988815308,0.6541002988815308,1.0,1.0,-3.273989677429199,1.4331254959106443,1.840864181518555,0.6937084197998047,0.9438555836677552,0.9438555836677552,0.0,166.34852600097656,169.0,64129.83984375,0.0,2926.023681640625,1.0,278.84185791015625,282.9993591308594,296.5061340332031,300.59478759765625,293.1499938964844,293.1499938964844,278.54998779296875,33588.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930298924446106,1.0,0.0,0.0,3.687714576721192,3.6877384185791016,9.07419007489807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2119140625,0.0,1557.3065185546875,1895.4371337890625,0.0,3683.880615234375,0.9120365977287292,1.0,0.0,3.0,1.0,0.0
