time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134791612625122,0.5700432658195496,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9156365394592284,0.4852552711963653,0.4605249762535095,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501852750778198,0.3889971375465393,0.2737798988819122,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.840287983417511,0.3748259842395782,0.3572999238967895,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225936651229858,0.2335068881511688,1.0647990703582764,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2966003417969,297.247314453125,284.99676513671875,1.0,0.6130354404449463,0.6541002988815308,0.6541002988815308,1.0,1.0,-3.273989677429199,1.4331254959106443,1.840864181518555,0.6937084197998047,0.9438555836677552,0.9438555836677552,0.0,166.34852600097656,169.0,64129.83984375,0.0,2926.023681640625,1.0,278.84185791015625,282.9993591308594,296.5061340332031,300.59478759765625,293.1499938964844,293.1499938964844,278.54998779296875,33588.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930298924446106,1.0,0.0,0.0,3.687714576721192,3.6877384185791016,9.07419007489807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2119140625,0.0,1557.3065185546875,1895.4371337890625,0.0,3683.880615234375,0.9120365977287292,1.0,0.0,3.0,1.0,0.0
17923860,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7130119800567627,0.5709243416786194,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.9169752597808838,0.4876786768436432,0.4630025625228882,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500798344612122,0.389234334230423,0.2740975022315979,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404289484024048,0.3754306137561798,0.3580426275730133,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223004698753357,0.2334355860948562,1.065059781074524,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3001403808594,297.2430725097656,284.9093933105469,1.0,0.6141297817230225,0.6508804559707642,0.6508804559707642,1.0,1.0,-3.279616355895996,1.433244705200195,1.8463717699050903,0.6926330327987671,0.8588248491287231,0.8588248491287231,0.0,166.89125061035156,172.0,64712.1171875,0.0,2941.0224609375,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.7296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38588.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374310374259948,1.0,0.0,0.0,3.569406032562256,3.569429636001587,8.501297088514548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.9306640625,0.0,1464.2764892578125,1895.4371337890625,0.0,3749.060302734375,0.8897209763526917,1.0,0.0,3.0,1.0,0.0
17923920,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7130119800567627,0.5709243416786194,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.9169752597808838,0.4876786768436432,0.4630025625228882,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500798344612122,0.389234334230423,0.2740975022315979,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404289484024048,0.3754306137561798,0.3580426275730133,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223004698753357,0.2334355860948562,1.065059781074524,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3001403808594,297.2430725097656,284.9093933105469,1.0,0.6141297817230225,0.6508804559707642,0.6508804559707642,1.0,1.0,-3.279616355895996,1.433244705200195,1.8463717699050903,0.6926330327987671,0.8588248491287231,0.8588248491287231,0.0,166.89125061035156,172.0,64712.1171875,0.0,2941.0224609375,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.7296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38588.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374310374259948,1.0,0.0,0.0,3.569406032562256,3.569429636001587,8.501297088514548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.9306640625,0.0,1464.2764892578125,1895.4371337890625,0.0,3749.060302734375,0.8897209763526917,1.0,0.0,3.0,1.0,0.0
17923980,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129889726638794,0.5732187032699585,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.917732000350952,0.4909162819385528,0.4658635556697845,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495470881462097,0.3902318477630615,0.2746637165546417,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401163816452026,0.3766558468341827,0.3590575158596039,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216062545776367,0.2337471693754196,1.0660581588745115,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3086242675781,297.2460327148437,285.0048522949219,1.0,0.6160527467727661,0.6476606726646423,0.6476606726646423,1.0,1.0,-3.2889113426208496,1.4350004196166992,1.8539108037948608,0.6922849416732788,0.9507624506950378,0.9507624506950378,0.0,168.0679473876953,175.0,64228.3203125,0.0,2967.468017578125,1.0,278.84185791015625,283.0006103515625,296.4931030273437,300.5825500488281,293.1499938964844,293.1499938964844,278.54998779296875,33296.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303158521652222,1.0,0.0,0.0,3.69240927696228,3.6924331188201904,9.097309430217138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.455078125,0.0,1560.4033203125,1895.4371337890625,0.0,3684.03564453125,0.9129244089126588,1.0,0.0,3.0,1.0,0.0
17924040,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129889726638794,0.5732187032699585,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.917732000350952,0.4909162819385528,0.4658635556697845,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495470881462097,0.3902318477630615,0.2746637165546417,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401163816452026,0.3766558468341827,0.3590575158596039,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216062545776367,0.2337471693754196,1.0660581588745115,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3086242675781,297.2460327148437,285.0048522949219,1.0,0.6160527467727661,0.6476606726646423,0.6476606726646423,1.0,1.0,-3.2889113426208496,1.4350004196166992,1.8539108037948608,0.6922849416732788,0.9507624506950378,0.9507624506950378,0.0,168.0679473876953,175.0,64228.3203125,0.0,2967.468017578125,1.0,278.84185791015625,283.0006103515625,296.4931030273437,300.5825500488281,293.1499938964844,293.1499938964844,278.54998779296875,33296.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303158521652222,1.0,0.0,0.0,3.69240927696228,3.6924331188201904,9.097309430217138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.455078125,0.0,1560.4033203125,1895.4371337890625,0.0,3684.03564453125,0.9129244089126588,1.0,0.0,3.0,1.0,0.0
17924100,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7120426893234253,0.5749919414520264,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.9177212715148926,0.4921792447566986,0.4672905504703522,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.848990261554718,0.3903998732566833,0.2749522030353546,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396809697151184,0.3769986927509308,0.359575867652893,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210373878479004,0.2337409853935241,1.0666706562042236,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3111572265625,297.2440185546875,284.8766784667969,1.0,0.6172583103179932,0.646050751209259,0.646050751209259,1.0,1.0,-3.2944681644439697,1.4362595081329346,1.8582086563110352,0.6923401355743408,0.8636969923973083,0.8636969923973083,0.0,168.9134521484375,175.0,65174.69140625,0.0,2984.135498046875,1.0,278.5966796875,282.8550109863281,296.54150390625,300.8031616210937,293.1499938964844,293.1499938964844,278.54998779296875,37466.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936312735080719,1.0,0.0,0.0,3.662214756011963,3.6622390747070312,8.94913114279916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.720703125,0.0,1557.8116455078125,1895.4371337890625,0.0,3738.86474609375,0.9069114923477172,1.0,0.0,3.0,1.0,0.0
17924160,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7105821967124939,0.5777202248573303,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.9168877601623536,0.4933260977268219,0.4683972299098968,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477585315704346,0.3904405236244201,0.2750097513198852,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8386222124099731,0.3772298693656921,0.3598355948925018,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199183702468872,0.2336369007825851,1.066458821296692,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.31304931640625,297.2406311035156,284.91180419921875,1.0,0.6185121536254883,0.6443600654602051,0.6443600654602051,1.0,1.0,-3.2992069721221924,1.4370603561401367,1.862146615982056,0.6921024322509766,0.865526556968689,0.865526556968689,0.0,170.05181884765625,163.0,64994.8671875,0.0,3000.742431640625,1.0,278.5575561523437,282.88348388671875,296.5286560058594,300.7377014160156,293.1499938964844,293.1499938964844,278.8500061035156,38296.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938123106956482,1.0,0.0,0.0,3.589929819107056,3.589953660964966,8.599342322668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.65625,0.0,1484.26171875,1895.4371337890625,0.0,3755.36474609375,0.8940019607543945,1.0,0.0,3.0,1.0,0.0
17924220,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7101303339004517,0.570522129535675,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.9233654141426086,0.4964810609817505,0.4710640013217926,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515992164611816,0.3913449943065643,0.2754241526126861,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425406217575073,0.3783580660820007,0.360643208026886,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7227436900138855,0.2338363528251648,1.0664026737213137,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32232666015625,297.2434387207031,284.9980773925781,1.0,0.6161391735076904,0.6409787535667419,0.6409787535667419,1.0,1.0,-3.2951819896698,1.4323402643203735,1.862841844558716,0.6885480284690857,0.9521496295928956,0.9521496295928956,0.0,167.44052124023438,166.0,64346.47265625,0.0,2977.39208984375,1.0,278.84283447265625,282.9892578125,296.4880676269531,300.589599609375,293.1499938964844,293.1499938964844,278.54998779296875,33365.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312406182289124,1.0,0.0,0.0,3.711360216140747,3.711384296417236,9.190931109515076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.6025390625,0.0,1582.4703369140625,1895.4371337890625,0.0,3692.507568359375,0.9168993830680848,1.0,0.0,3.0,1.0,0.0
17924280,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7101303339004517,0.570522129535675,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.9233654141426086,0.4964810609817505,0.4710640013217926,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515992164611816,0.3913449943065643,0.2754241526126861,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425406217575073,0.3783580660820007,0.360643208026886,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7227436900138855,0.2338363528251648,1.0664026737213137,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32232666015625,297.2434387207031,284.9980773925781,1.0,0.6161391735076904,0.6409787535667419,0.6409787535667419,1.0,1.0,-3.2951819896698,1.4323402643203735,1.862841844558716,0.6885480284690857,0.9521496295928956,0.9521496295928956,0.0,167.44052124023438,166.0,64346.47265625,0.0,2977.39208984375,1.0,278.84283447265625,282.9892578125,296.4880676269531,300.589599609375,293.1499938964844,293.1499938964844,278.54998779296875,33365.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312406182289124,1.0,0.0,0.0,3.711360216140747,3.711384296417236,9.190931109515076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.6025390625,0.0,1582.4703369140625,1895.4371337890625,0.0,3692.507568359375,0.9168993830680848,1.0,0.0,3.0,1.0,0.0
17924340,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7098923921585083,0.5679832696914673,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9264019727706908,0.4982474446296692,0.4729387760162353,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530557751655579,0.3914466500282287,0.2756491899490356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441209197044373,0.3787364959716797,0.3611654341220855,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237321138381958,0.2337255626916885,1.0663268566131592,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.3270568847656,297.2402648925781,284.88916015625,1.0,0.615912139415741,0.6384089589118958,0.6384089589118958,1.0,1.0,-3.2951791286468506,1.4301598072052002,1.8650193214416504,0.6862157583236694,0.857315719127655,0.857315719127655,0.0,166.57395935058594,166.0,64905.8828125,0.0,2972.536376953125,1.0,278.56768798828125,282.8621826171875,296.5339050292969,300.7608947753906,293.1499938964844,293.1499938964844,278.54998779296875,39419.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382219910621644,1.0,0.0,0.0,3.6079702377319336,3.607994318008423,8.685987040735199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.44140625,0.0,1512.2020263671875,1895.4371337890625,0.0,3756.265625,0.8981555700302124,1.0,0.0,3.0,1.0,0.0
17924400,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7097702622413635,0.5679460763931274,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.9268034100532532,0.4988292157649994,0.4734337925910949,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530735373497009,0.3914927244186401,0.275648832321167,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8442023992538452,0.3788653910160064,0.3612515032291412,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7236943244934082,0.2336905896663665,1.0660780668258667,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3287658691406,297.2393493652344,284.9053955078125,1.0,0.6159784197807312,0.6375974416732788,0.6375974416732788,1.0,1.0,-3.295531988143921,1.429620623588562,1.8659114837646484,0.685573399066925,0.8612065315246582,0.8612065315246582,0.0,166.57513427734375,169.0,64863.91796875,0.0,2973.305908203125,1.0,278.557373046875,282.8760070800781,296.52392578125,300.7273864746094,293.1499938964844,293.1499938964844,278.8500061035156,38701.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382540583610536,1.0,0.0,0.0,3.5886213779449463,3.5886452198028564,8.593074767304643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7080078125,0.0,1485.8182373046875,1895.4371337890625,0.0,3756.5576171875,0.8940271139144897,1.0,0.0,3.0,1.0,0.0
17924460,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.710203230381012,0.5681047439575195,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00439453125,0.928838551044464,0.502055287361145,0.4762388467788696,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8535051941871643,0.3924489915370941,0.2761559188365936,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448144197463989,0.3800382614135742,0.3621767461299896,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7237754464149475,0.2339739650487899,1.0667603015899658,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3408203125,297.2429504394531,285.0035400390625,1.0,0.6170276999473572,0.6344389915466309,0.6344389915466309,1.0,1.0,-3.301630735397339,1.4296406507492063,1.8719900846481323,0.684101402759552,0.953349471092224,0.953349471092224,0.0,166.88438415527344,172.0,64323.5,0.0,2988.173095703125,1.0,278.84197998046875,282.9906005859375,296.4898986816406,300.5834045410156,293.1499938964844,293.1499938964844,278.54998779296875,33402.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304957985877992,1.0,0.0,0.0,3.70682954788208,3.706853628158569,9.168504675471922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.0634765625,0.0,1577.58349609375,1895.4371337890625,0.0,3685.684814453125,0.9162508845329284,1.0,0.0,3.0,1.0,0.0
17924520,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.710203230381012,0.5681047439575195,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00439453125,0.928838551044464,0.502055287361145,0.4762388467788696,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8535051941871643,0.3924489915370941,0.2761559188365936,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448144197463989,0.3800382614135742,0.3621767461299896,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7237754464149475,0.2339739650487899,1.0667603015899658,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3408203125,297.2429504394531,285.0035400390625,1.0,0.6170276999473572,0.6344389915466309,0.6344389915466309,1.0,1.0,-3.301630735397339,1.4296406507492063,1.8719900846481323,0.684101402759552,0.953349471092224,0.953349471092224,0.0,166.88438415527344,172.0,64323.5,0.0,2988.173095703125,1.0,278.84197998046875,282.9906005859375,296.4898986816406,300.5834045410156,293.1499938964844,293.1499938964844,278.54998779296875,33402.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304957985877992,1.0,0.0,0.0,3.70682954788208,3.706853628158569,9.168504675471922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.0634765625,0.0,1577.58349609375,1895.4371337890625,0.0,3685.684814453125,0.9162508845329284,1.0,0.0,3.0,1.0,0.0
17924580,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.708297610282898,0.5711452960968018,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.928805410861969,0.504454493522644,0.4787438809871673,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523408770561218,0.3926307559013366,0.2764677703380584,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8439151048660278,0.3805739283561706,0.362897515296936,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.722629964351654,0.2338586896657943,1.0670292377471924,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.348876953125,297.2385559082031,284.9107971191406,1.0,0.6189032793045044,0.6312804818153381,0.6312804818153381,1.0,1.0,-3.309865713119507,1.4305464029312134,1.879319429397583,0.6831473708152771,0.8674979209899902,0.8674979209899902,0.0,168.26686096191406,175.0,65086.80859375,0.0,3013.761474609375,1.0,278.55731201171875,282.8740234375,296.5372009277344,300.7485656738281,293.1499938964844,293.1499938964844,278.8500061035156,38338.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376214742660522,1.0,0.0,0.0,3.602679252624512,3.602703094482422,8.660529715598386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.205078125,0.0,1498.4276123046875,1895.4371337890625,0.0,3750.795166015625,0.8968673348426819,1.0,0.0,3.0,1.0,0.0
17924640,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.708297610282898,0.5711452960968018,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.928805410861969,0.504454493522644,0.4787438809871673,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523408770561218,0.3926307559013366,0.2764677703380584,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8439151048660278,0.3805739283561706,0.362897515296936,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.722629964351654,0.2338586896657943,1.0670292377471924,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.348876953125,297.2385559082031,284.9107971191406,1.0,0.6189032793045044,0.6312804818153381,0.6312804818153381,1.0,1.0,-3.309865713119507,1.4305464029312134,1.879319429397583,0.6831473708152771,0.8674979209899902,0.8674979209899902,0.0,168.26686096191406,175.0,65086.80859375,0.0,3013.761474609375,1.0,278.55731201171875,282.8740234375,296.5372009277344,300.7485656738281,293.1499938964844,293.1499938964844,278.8500061035156,38338.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376214742660522,1.0,0.0,0.0,3.602679252624512,3.602703094482422,8.660529715598386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.205078125,0.0,1498.4276123046875,1895.4371337890625,0.0,3750.795166015625,0.8968673348426819,1.0,0.0,3.0,1.0,0.0
17924700,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7075322270393372,0.5732190608978271,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.9284544587135316,0.5060125589370728,0.4800164103507995,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514992594718933,0.3930428326129913,0.2766256630420685,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8432087302207947,0.3811014294624328,0.3632554709911346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218151688575745,0.2339396327733993,1.067044734954834,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3548889160156,297.23944091796875,285.02740478515625,1.0,0.6200308799743652,0.6297012567520142,0.6297012567520142,1.0,1.0,-3.3145251274108887,1.4312214851379397,1.8833036422729488,0.6827198266983032,0.9509127736091614,0.9509127736091614,0.0,169.1692352294922,175.0,64405.5546875,0.0,3028.973388671875,1.0,278.8011169433594,283.0033569335937,296.49468994140625,300.55047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33818.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319644570350648,1.0,0.0,0.0,3.658047676086426,3.658071279525757,8.928777219807671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.62109375,0.0,1525.78515625,1895.4371337890625,0.0,3699.13427734375,0.9072371125221252,1.0,0.0,3.0,1.0,0.0
17924760,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7068198323249817,0.5749722719192505,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122985839844,0.9285435676574708,0.5076900720596313,0.4816031157970428,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510363698005676,0.3935821056365967,0.2770051062107086,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428379893302917,0.381737470626831,0.3638614416122436,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212863564491272,0.2341026067733764,1.0678081512451172,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3616943359375,297.2416687011719,285.0109558105469,1.0,0.6213237643241882,0.6280405521392822,0.6280405521392822,1.0,1.0,-3.320642709732056,1.4324651956558228,1.888177514076233,0.6825514435768127,0.965801477432251,0.965801477432251,0.0,170.0294647216797,163.0,64687.25390625,0.0,3047.16162109375,1.0,278.8428039550781,282.9891662597656,296.5118408203125,300.6240234375,293.1499938964844,293.1499938964844,278.54998779296875,33071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930308997631073,1.0,0.0,0.0,3.730578899383545,3.730603218078613,9.2863649570063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2861328125,0.0,1602.2806396484375,1895.4371337890625,0.0,3683.97314453125,0.9212006330490112,1.0,0.0,3.0,1.0,0.0
17924820,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7044618129730225,0.5684758424758911,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.9344014525413512,0.5099829435348511,0.4839259684085846,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543545007705688,0.3936657011508941,0.2771831154823303,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846284806728363,0.3821718990802765,0.3643954694271087,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.723688006401062,0.2338639497756958,1.067042112350464,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699035644531,297.2374572753906,284.9022216796875,1.0,0.6189126968383789,0.6247191429138184,0.6247191429138184,1.0,1.0,-3.31558895111084,1.426924705505371,1.8886643648147583,0.678453266620636,0.8691512942314148,0.8691512942314148,0.0,167.62307739257812,166.0,65328.01171875,0.0,3022.539306640625,1.0,278.5570983886719,282.86065673828125,296.5657958984375,300.7966613769531,293.1499938964844,293.1499938964844,278.8500061035156,38525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377621412277222,1.0,0.0,0.0,3.626970052719116,3.626994371414185,8.777710149843188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0341796875,0.0,1526.470947265625,1895.4371337890625,0.0,3752.076904296875,0.9022500514984132,1.0,0.0,3.0,1.0,0.0
17924880,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7044618129730225,0.5684758424758911,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.9344014525413512,0.5099829435348511,0.4839259684085846,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543545007705688,0.3936657011508941,0.2771831154823303,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846284806728363,0.3821718990802765,0.3643954694271087,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.723688006401062,0.2338639497756958,1.067042112350464,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699035644531,297.2374572753906,284.9022216796875,1.0,0.6189126968383789,0.6247191429138184,0.6247191429138184,1.0,1.0,-3.31558895111084,1.426924705505371,1.8886643648147583,0.678453266620636,0.8691512942314148,0.8691512942314148,0.0,167.62307739257812,166.0,65328.01171875,0.0,3022.539306640625,1.0,278.5570983886719,282.86065673828125,296.5657958984375,300.7966613769531,293.1499938964844,293.1499938964844,278.8500061035156,38525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377621412277222,1.0,0.0,0.0,3.626970052719116,3.626994371414185,8.777710149843188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0341796875,0.0,1526.470947265625,1895.4371337890625,0.0,3752.076904296875,0.9022500514984132,1.0,0.0,3.0,1.0,0.0
17924940,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049822807312012,0.5652270913124084,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.9384716749191284,0.5131616592407227,0.4866110980510711,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563673496246338,0.3945611715316772,0.2775949537754059,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484272956848145,0.3832743465900421,0.36518594622612,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249794602394104,0.2340726107358932,1.0670559406280518,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.38299560546875,297.2406616210937,285.0023498535156,1.0,0.618714451789856,0.6213976740837097,0.6213976740837097,1.0,1.0,-3.316352128982544,1.424041986465454,1.8923101425170896,0.6750847101211548,0.9617937803268432,0.9617937803268432,0.0,166.5452423095703,169.0,64707.15625,0.0,3018.134033203125,1.0,278.8430480957031,282.9794921875,296.54254150390625,300.6588439941406,293.1499938964844,293.1499938964844,278.54998779296875,33422.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929657816886902,1.0,0.0,0.0,3.7404708862304688,3.740495443344116,9.335677759736428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.314453125,0.0,1616.40771484375,1895.4371337890625,0.0,3678.00439453125,0.923576831817627,1.0,0.0,3.0,1.0,0.0
17925000,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049822807312012,0.5652270913124084,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.9384716749191284,0.5131616592407227,0.4866110980510711,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563673496246338,0.3945611715316772,0.2775949537754059,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484272956848145,0.3832743465900421,0.36518594622612,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249794602394104,0.2340726107358932,1.0670559406280518,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.38299560546875,297.2406616210937,285.0023498535156,1.0,0.618714451789856,0.6213976740837097,0.6213976740837097,1.0,1.0,-3.316352128982544,1.424041986465454,1.8923101425170896,0.6750847101211548,0.9617937803268432,0.9617937803268432,0.0,166.5452423095703,169.0,64707.15625,0.0,3018.134033203125,1.0,278.8430480957031,282.9794921875,296.54254150390625,300.6588439941406,293.1499938964844,293.1499938964844,278.54998779296875,33422.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929657816886902,1.0,0.0,0.0,3.7404708862304688,3.740495443344116,9.335677759736428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.314453125,0.0,1616.40771484375,1895.4371337890625,0.0,3678.00439453125,0.923576831817627,1.0,0.0,3.0,1.0,0.0
17925060,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7034961581230164,0.5661195516586304,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.939711093902588,0.5155211091041565,0.4890596270561218,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561955094337463,0.3947024643421173,0.2778625786304474,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484810590744019,0.3837584853172302,0.3658347725868225,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246242165565491,0.2339299768209457,1.067052721977234,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.3927001953125,297.2367858886719,284.9074401855469,1.0,0.6197280287742615,0.6182824969291687,0.6182824969291687,1.0,1.0,-3.321467638015747,1.4232159852981567,1.8982515335083008,0.6730477213859558,0.8723517060279846,0.8723517060279846,0.0,167.0626220703125,172.0,65457.484375,0.0,3032.19482421875,1.0,278.5570678710937,282.8617553710937,296.60272216796875,300.8355407714844,293.1499938964844,293.1499938964844,278.8500061035156,38443.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363154768943788,1.0,0.0,0.0,3.6329941749572754,3.6330182552337646,8.806891855783761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2705078125,0.0,1532.5303955078125,1895.4371337890625,0.0,3738.889404296875,0.903655767440796,1.0,0.0,3.0,1.0,0.0
17925120,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7034961581230164,0.5661195516586304,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.939711093902588,0.5155211091041565,0.4890596270561218,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561955094337463,0.3947024643421173,0.2778625786304474,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484810590744019,0.3837584853172302,0.3658347725868225,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246242165565491,0.2339299768209457,1.067052721977234,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.3927001953125,297.2367858886719,284.9074401855469,1.0,0.6197280287742615,0.6182824969291687,0.6182824969291687,1.0,1.0,-3.321467638015747,1.4232159852981567,1.8982515335083008,0.6730477213859558,0.8723517060279846,0.8723517060279846,0.0,167.0626220703125,172.0,65457.484375,0.0,3032.19482421875,1.0,278.5570678710937,282.8617553710937,296.60272216796875,300.8355407714844,293.1499938964844,293.1499938964844,278.8500061035156,38443.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363154768943788,1.0,0.0,0.0,3.6329941749572754,3.6330182552337646,8.806891855783761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2705078125,0.0,1532.5303955078125,1895.4371337890625,0.0,3738.889404296875,0.903655767440796,1.0,0.0,3.0,1.0,0.0
17925180,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.702481210231781,0.5684734582901001,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9402989745140076,0.5187712907791138,0.4918966591358185,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555487394332886,0.3956478536128998,0.2783728539943695,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480334281921387,0.3849050998687744,0.3667521476745605,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7238300442695618,0.2341777831315994,1.0677117109298706,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071044921875,297.240478515625,285.0118408203125,1.0,0.6215716600418091,0.6151672601699829,0.6151672601699829,1.0,1.0,-3.330212354660034,1.4239658117294312,1.906246542930603,0.6716834306716919,0.9730846881866456,0.9730846881866456,0.0,168.22616577148438,175.0,65026.55078125,0.0,3057.900634765625,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7211608886719,293.1499938964844,293.1499938964844,278.54998779296875,33161.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284838438034058,1.0,0.0,0.0,3.75706148147583,3.7570860385894775,9.41867654091766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.8095703125,0.0,1633.7108154296875,1895.4371337890625,0.0,3667.236328125,0.9271714687347412,1.0,0.0,3.0,1.0,0.0
17925240,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.702481210231781,0.5684734582901001,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9402989745140076,0.5187712907791138,0.4918966591358185,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555487394332886,0.3956478536128998,0.2783728539943695,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480334281921387,0.3849050998687744,0.3667521476745605,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7238300442695618,0.2341777831315994,1.0677117109298706,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071044921875,297.240478515625,285.0118408203125,1.0,0.6215716600418091,0.6151672601699829,0.6151672601699829,1.0,1.0,-3.330212354660034,1.4239658117294312,1.906246542930603,0.6716834306716919,0.9730846881866456,0.9730846881866456,0.0,168.22616577148438,175.0,65026.55078125,0.0,3057.900634765625,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7211608886719,293.1499938964844,293.1499938964844,278.54998779296875,33161.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284838438034058,1.0,0.0,0.0,3.75706148147583,3.7570860385894775,9.41867654091766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.8095703125,0.0,1633.7108154296875,1895.4371337890625,0.0,3667.236328125,0.9271714687347412,1.0,0.0,3.0,1.0,0.0
17925300,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7010514736175537,0.5702427625656128,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.9402291178703308,0.5200183391571045,0.4933317303657532,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549611568450928,0.3957884013652801,0.278651475906372,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475521206855774,0.3852061033248901,0.3672424256801605,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232362627983093,0.2341404259204864,1.0682133436203003,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.41265869140625,297.2393798828125,284.87921142578125,1.0,0.622744619846344,0.6136096715927124,0.6136096715927124,1.0,1.0,-3.3355956077575684,1.4247561693191528,1.910839319229126,0.6712318062782288,0.8851277828216553,0.8851277828216553,0.0,169.05630493164062,175.0,66102.15625,0.0,3074.426513671875,1.0,278.59527587890625,282.8309631347656,296.65386962890625,300.9644470214844,293.1499938964844,293.1499938964844,278.54998779296875,36956.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934224009513855,1.0,0.0,0.0,3.7356812953948975,3.735706329345703,9.311784197052476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.7109375,0.0,1637.9200439453125,1895.4371337890625,0.0,3719.796875,0.9231885075569152,1.0,0.0,3.0,1.0,0.0
17925360,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6990601420402527,0.573050856590271,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.9392428398132324,0.5211131572723389,0.4944037795066833,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536239862442017,0.3957709670066833,0.278679609298706,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463749289512634,0.3853693008422851,0.3674505949020386,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220447659492493,0.2339826226234436,1.0678164958953855,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4172668457031,297.2367858886719,284.9090576171875,1.0,0.6239621639251709,0.6119768619537354,0.6119768619537354,1.0,1.0,-3.34006929397583,1.4250380992889404,1.9150311946868896,0.670440137386322,0.8823332786560059,0.8823332786560059,0.0,170.1996307373047,163.0,65970.046875,0.0,3090.7861328125,1.0,278.5570068359375,282.8544921875,296.65673828125,300.91949462890625,293.1499938964844,293.1499938964844,278.8500061035156,38128.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358148574829102,1.0,0.0,0.0,3.667384147644043,3.6674087047576895,8.974413390205882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.154296875,0.0,1568.5986328125,1895.4371337890625,0.0,3734.322265625,0.9110008478164672,1.0,0.0,3.0,1.0,0.0
17925420,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.697616696357727,0.565905749797821,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.9456348419189452,0.5242708325386047,0.4970411360263824,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.857491672039032,0.3966288268566131,0.2790446877479553,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8503221869468689,0.3864242136478424,0.368169218301773,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247700095176697,0.2340993583202362,1.0673415660858154,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4310302734375,297.24041748046875,285.00640869140625,1.0,0.621516227722168,0.6087111234664917,0.6087111234664917,1.0,1.0,-3.335402250289917,1.4193394184112549,1.916062831878662,0.6658532023429871,0.9787007570266724,0.9787007570266724,0.0,167.58462524414062,151.0,65353.48046875,0.0,3065.638671875,1.0,278.8434143066406,282.9715881347656,296.6456298828125,300.80322265625,293.1499938964844,293.1499938964844,278.54998779296875,33315.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928303599357605,1.0,0.0,0.0,3.786082267761232,3.786107063293457,9.564744232193334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2333984375,0.0,1669.0672607421875,1895.4371337890625,0.0,3665.58203125,0.9337790608406068,1.0,0.0,3.0,1.0,0.0
17925480,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.697616696357727,0.565905749797821,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.9456348419189452,0.5242708325386047,0.4970411360263824,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.857491672039032,0.3966288268566131,0.2790446877479553,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8503221869468689,0.3864242136478424,0.368169218301773,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247700095176697,0.2340993583202362,1.0673415660858154,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4310302734375,297.24041748046875,285.00640869140625,1.0,0.621516227722168,0.6087111234664917,0.6087111234664917,1.0,1.0,-3.335402250289917,1.4193394184112549,1.916062831878662,0.6658532023429871,0.9787007570266724,0.9787007570266724,0.0,167.58462524414062,151.0,65353.48046875,0.0,3065.638671875,1.0,278.8434143066406,282.9715881347656,296.6456298828125,300.80322265625,293.1499938964844,293.1499938964844,278.54998779296875,33315.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928303599357605,1.0,0.0,0.0,3.786082267761232,3.786107063293457,9.564744232193334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2333984375,0.0,1669.0672607421875,1895.4371337890625,0.0,3665.58203125,0.9337790608406068,1.0,0.0,3.0,1.0,0.0
17925540,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6974385976791382,0.5538082122802734,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812561035156,0.9545058608055116,0.5261176228523254,0.4989069402217865,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637148141860962,0.3966337144374847,0.2791323959827423,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8565683364868164,0.3867148458957672,0.3685126006603241,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7293941974639893,0.2338816970586776,1.0662568807601929,284.8811950683594,284.95001220703125,302.4162292480469,293.6918029785156,299.43829345703125,297.2366638183594,284.884033203125,1.0,0.6171325445175171,0.6059679388999939,0.6059679388999939,1.0,1.0,-3.3223249912261963,1.4103728532791138,1.911952257156372,0.6598421931266785,0.8725321292877197,0.8725321292877197,0.0,162.99734497070312,151.0,65885.7578125,0.0,3011.066650390625,1.0,278.5622863769531,282.8338928222656,296.7127380371094,300.9921569824219,293.1499938964844,293.1499938964844,278.54998779296875,39259.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348292946815492,1.0,0.0,0.0,3.6832778453826895,3.683302879333496,9.052369023265784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.68359375,0.0,1595.1202392578125,1895.4371337890625,0.0,3725.32568359375,0.9149205684661864,1.0,0.0,3.0,1.0,0.0
17925600,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6976518630981445,0.5511360168457031,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.9563498497009276,0.5264817476272583,0.4991790056228637,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8650603890419006,0.3966395258903503,0.2790896594524383,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8579237461090088,0.3867726922035217,0.3685093522071838,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303948998451233,0.2338419258594513,1.0658445358276367,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.43963623046875,297.2359619140625,284.8927917480469,1.0,0.6160928010940552,0.6054454445838928,0.6054454445838928,1.0,1.0,-3.3188884258270264,1.4082354307174685,1.910652995109558,0.6584708094596863,0.8724918365478516,0.8724918365478516,0.0,161.9717559814453,169.0,65797.34375,0.0,2997.8125,1.0,278.5567626953125,282.8425598144531,296.71002197265625,300.9725036621094,293.1499938964844,293.1499938964844,278.8500061035156,38972.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934613049030304,1.0,0.0,0.0,3.6675758361816406,3.667600631713867,8.975352443485463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.376953125,0.0,1575.1563720703125,1895.4371337890625,0.0,3723.3505859375,0.911573052406311,1.0,0.0,3.0,1.0,0.0
