time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6993376612663269,0.554587185382843,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106201171875,0.9561364650726318,0.5297573804855347,0.5019909739494324,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863770604133606,0.397596001625061,0.2795794904232025,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568439483642578,0.3879235982894897,0.3693941533565521,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291682958602905,0.2341761589050293,1.066684365272522,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4547424316406,297.23956298828125,285.00994873046875,1.0,0.61906498670578,0.6025887727737427,0.6025887727737427,1.0,1.0,-3.3290297985076904,1.4096158742904663,1.9194140434265137,0.6569117903709412,0.9749175310134888,0.9749175310134888,0.0,163.506591796875,187.0,65273.171875,0.0,3028.600830078125,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8467102050781,293.1499938964844,293.1499938964844,278.54998779296875,33453.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255396723747252,1.0,0.0,0.0,3.776088237762451,3.7761130332946777,9.514315593150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.265625,0.0,1658.3094482421875,1895.4371337890625,0.0,3640.191162109375,0.9317167401313782,1.0,0.0,3.0,1.0,0.0
17925720,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6993376612663269,0.554587185382843,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106201171875,0.9561364650726318,0.5297573804855347,0.5019909739494324,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863770604133606,0.397596001625061,0.2795794904232025,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568439483642578,0.3879235982894897,0.3693941533565521,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291682958602905,0.2341761589050293,1.066684365272522,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4547424316406,297.23956298828125,285.00994873046875,1.0,0.61906498670578,0.6025887727737427,0.6025887727737427,1.0,1.0,-3.3290297985076904,1.4096158742904663,1.9194140434265137,0.6569117903709412,0.9749175310134888,0.9749175310134888,0.0,163.506591796875,187.0,65273.171875,0.0,3028.600830078125,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8467102050781,293.1499938964844,293.1499938964844,278.54998779296875,33453.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255396723747252,1.0,0.0,0.0,3.776088237762451,3.7761130332946777,9.514315593150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.265625,0.0,1658.3094482421875,1895.4371337890625,0.0,3640.191162109375,0.9317167401313782,1.0,0.0,3.0,1.0,0.0
17925780,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6950473189353943,0.5728131532669067,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.9468070864677428,0.5322177410125732,0.5047747492790222,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551303744316101,0.3978171646595001,0.2800775468349457,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486160039901733,0.3884778022766113,0.3703437745571136,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7222352027893066,0.234120175242424,1.068274736404419,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.466552734375,297.2364196777344,284.9195556640625,1.0,0.6271461844444275,0.5997321009635925,0.5997321009635925,1.0,1.0,-3.357936382293701,1.4192625284194946,1.938673973083496,0.6600283980369568,0.8956393003463745,0.8956393003463745,0.0,170.86293029785156,190.0,66571.390625,0.0,3134.233642578125,1.0,278.55670166015625,282.8543395996094,296.7791748046875,301.0706481933594,293.1499938964844,293.1499938964844,278.8500061035156,37664.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326536059379578,1.0,0.0,0.0,3.7006444931030273,3.700669288635254,9.13793428480858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7880859375,0.0,1602.8739013671875,1895.4371337890625,0.0,3705.4404296875,0.918190598487854,1.0,0.0,3.0,1.0,0.0
17925840,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6950473189353943,0.5728131532669067,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.9468070864677428,0.5322177410125732,0.5047747492790222,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551303744316101,0.3978171646595001,0.2800775468349457,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486160039901733,0.3884778022766113,0.3703437745571136,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7222352027893066,0.234120175242424,1.068274736404419,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.466552734375,297.2364196777344,284.9195556640625,1.0,0.6271461844444275,0.5997321009635925,0.5997321009635925,1.0,1.0,-3.357936382293701,1.4192625284194946,1.938673973083496,0.6600283980369568,0.8956393003463745,0.8956393003463745,0.0,170.86293029785156,190.0,66571.390625,0.0,3134.233642578125,1.0,278.55670166015625,282.8543395996094,296.7791748046875,301.0706481933594,293.1499938964844,293.1499938964844,278.8500061035156,37664.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326536059379578,1.0,0.0,0.0,3.7006444931030273,3.700669288635254,9.13793428480858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7880859375,0.0,1602.8739013671875,1895.4371337890625,0.0,3705.4404296875,0.918190598487854,1.0,0.0,3.0,1.0,0.0
17925900,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6918543577194214,0.58090740442276,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426940917969,0.9427783489227296,0.5338019728660583,0.5061437487602234,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514601588249207,0.3982303440570831,0.280296117067337,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8451319932937622,0.388996958732605,0.3707760870456695,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7191234827041626,0.2341595739126205,1.0686053037643433,285.0425720214844,284.95001220703125,302.5268859863281,293.77783203125,299.4743957519531,297.2384033203125,285.0453796386719,1.0,0.6303824186325073,0.5983037948608398,0.5983037948608398,1.0,1.0,-3.370509147644043,1.423161864280701,1.947347402572632,0.6613413691520691,0.9895089864730836,0.9895089864730836,0.0,174.199462890625,190.0,66022.953125,0.0,3181.482177734375,1.0,278.80291748046875,282.9903869628906,296.7513122558594,300.89910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33514.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275280237197876,1.0,0.0,0.0,3.761648178100586,3.761672973632813,9.44168846217508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6884765625,0.0,1641.8017578125,1895.4371337890625,0.0,3658.462158203125,0.9300915002822876,1.0,0.0,3.0,1.0,0.0
17925960,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6886794567108154,0.5872942209243774,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414428710937,0.9400460124015808,0.5355232357978821,0.5078246593475342,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8488866686820984,0.3987911939620971,0.2807283401489258,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426818251609802,0.3896380662918091,0.3714418411254883,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7167892456054688,0.2342536300420761,1.0694140195846558,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.4822082519531,297.24151611328125,285.0409240722656,1.0,0.6334064602851868,0.5965448021888733,0.5965448021888733,1.0,1.0,-3.3825063705444336,1.4264131784439087,1.956093072891236,0.6620169281959534,1.0,1.0,0.0,176.94895935058594,193.0,66399.6640625,0.0,3224.377685546875,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.9934387207031,293.1499938964844,293.1499938964844,278.54998779296875,33052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263976812362672,1.0,0.0,0.0,3.831853151321411,3.831878423690796,9.797403208722244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.6328125,0.0,1721.90283203125,1895.4371337890625,0.0,3648.07861328125,0.943960189819336,1.0,0.0,3.0,1.0,0.0
17926020,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6801083087921143,0.5998472571372986,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.934245765209198,0.537761926651001,0.5104120373725891,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435384631156921,0.3988500237464905,0.2811089754104614,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8376343250274658,0.3900163471698761,0.3722172379493713,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117319703102112,0.233766958117485,1.0690021514892578,284.9101867675781,284.95001220703125,302.589599609375,293.82879638671875,299.4897766113281,297.23468017578125,284.91162109375,1.0,0.6386641263961792,0.593026876449585,0.593026876449585,1.0,1.0,-3.401619911193848,1.430569410324097,1.9710503816604608,0.662108302116394,0.9186928868293762,0.9186928868293762,0.0,182.2298583984375,196.0,67772.703125,0.0,3298.52978515625,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.2288513183594,293.1499938964844,293.1499938964844,278.25,37217.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351032972335817,1.0,0.0,0.0,3.790758609771729,3.790784358978272,9.5883876838343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3076171875,0.0,1704.9439697265625,1895.4371337890625,0.0,3727.82763671875,0.9376844167709352,1.0,0.0,3.0,1.0,0.0
17926080,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6801083087921143,0.5998472571372986,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.934245765209198,0.537761926651001,0.5104120373725891,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435384631156921,0.3988500237464905,0.2811089754104614,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8376343250274658,0.3900163471698761,0.3722172379493713,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117319703102112,0.233766958117485,1.0690021514892578,284.9101867675781,284.95001220703125,302.589599609375,293.82879638671875,299.4897766113281,297.23468017578125,284.91162109375,1.0,0.6386641263961792,0.593026876449585,0.593026876449585,1.0,1.0,-3.401619911193848,1.430569410324097,1.9710503816604608,0.662108302116394,0.9186928868293762,0.9186928868293762,0.0,182.2298583984375,196.0,67772.703125,0.0,3298.52978515625,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.2288513183594,293.1499938964844,293.1499938964844,278.25,37217.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351032972335817,1.0,0.0,0.0,3.790758609771729,3.790784358978272,9.5883876838343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3076171875,0.0,1704.9439697265625,1895.4371337890625,0.0,3727.82763671875,0.9376844167709352,1.0,0.0,3.0,1.0,0.0
17926140,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9961304068565368,0.671170711517334,0.6057224273681641,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.9263063073158264,0.5397547483444214,0.5124625563621521,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8366814255714417,0.3986646234989166,0.2811211049556732,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8311058282852173,0.3901402652263641,0.3725428581237793,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7047541737556458,0.2329156696796417,1.0664305686950684,284.8918151855469,284.95001220703125,302.6312561035156,293.8631286621094,299.4955749511719,297.2262268066406,284.8927917480469,1.0,0.6426014304161072,0.5895088911056519,0.5895088911056519,1.0,1.0,-3.4083011150360107,1.4290285110473633,1.979272603988648,0.6594719886779785,0.8504238128662109,0.8504238128662109,0.0,188.2338256835937,199.0,68096.6015625,0.0,3349.013427734375,1.0,278.257568359375,282.7824401855469,296.8741760253906,301.2901916503906,293.1499938964844,293.1499938964844,278.54998779296875,40020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939703643321991,1.0,0.0,0.0,3.5958800315856934,3.5959041118621826,8.627871466160286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.251953125,0.0,1503.4205322265625,1895.4371337890625,0.0,3769.749755859375,0.8968445658683777,1.0,0.0,3.0,1.0,0.0
17926200,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9961304068565368,0.671170711517334,0.6057224273681641,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.9263063073158264,0.5397547483444214,0.5124625563621521,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8366814255714417,0.3986646234989166,0.2811211049556732,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8311058282852173,0.3901402652263641,0.3725428581237793,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7047541737556458,0.2329156696796417,1.0664305686950684,284.8918151855469,284.95001220703125,302.6312561035156,293.8631286621094,299.4955749511719,297.2262268066406,284.8927917480469,1.0,0.6426014304161072,0.5895088911056519,0.5895088911056519,1.0,1.0,-3.4083011150360107,1.4290285110473633,1.979272603988648,0.6594719886779785,0.8504238128662109,0.8504238128662109,0.0,188.2338256835937,199.0,68096.6015625,0.0,3349.013427734375,1.0,278.257568359375,282.7824401855469,296.8741760253906,301.2901916503906,293.1499938964844,293.1499938964844,278.54998779296875,40020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939703643321991,1.0,0.0,0.0,3.5958800315856934,3.5959041118621826,8.627871466160286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.251953125,0.0,1503.4205322265625,1895.4371337890625,0.0,3769.749755859375,0.8968445658683777,1.0,0.0,3.0,1.0,0.0
17926260,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9884355664253236,0.6671257615089417,0.601330578327179,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9201993346214294,0.5428758263587952,0.5153718590736389,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313295841217041,0.3995321691036224,0.2817149758338928,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259224891662598,0.3911263346672058,0.3734915554523468,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.698898196220398,0.2326501905918121,1.0654577016830444,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5078125,297.2295227050781,284.9971618652344,1.0,0.6452022790908813,0.5860771536827087,0.5860771536827087,1.0,1.0,-3.40738296508789,1.4241831302642822,1.9831998348236084,0.6546702980995178,0.9398669004440308,0.9398669004440308,0.0,193.3988342285156,202.0,67438.015625,0.0,3376.789794921875,1.0,278.5419616699219,282.9071960449219,296.86895751953125,301.15997314453125,293.1499938964844,293.1499938964844,278.25,34020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303911924362184,1.0,0.0,0.0,3.692948818206787,3.692972898483277,9.099967996917258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.896484375,0.0,1566.4923095703125,1895.4371337890625,0.0,3684.7265625,0.913619875907898,1.0,0.0,3.0,1.0,0.0
17926320,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9884355664253236,0.6671257615089417,0.601330578327179,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9201993346214294,0.5428758263587952,0.5153718590736389,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313295841217041,0.3995321691036224,0.2817149758338928,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259224891662598,0.3911263346672058,0.3734915554523468,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.698898196220398,0.2326501905918121,1.0654577016830444,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5078125,297.2295227050781,284.9971618652344,1.0,0.6452022790908813,0.5860771536827087,0.5860771536827087,1.0,1.0,-3.40738296508789,1.4241831302642822,1.9831998348236084,0.6546702980995178,0.9398669004440308,0.9398669004440308,0.0,193.3988342285156,202.0,67438.015625,0.0,3376.789794921875,1.0,278.5419616699219,282.9071960449219,296.86895751953125,301.15997314453125,293.1499938964844,293.1499938964844,278.25,34020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303911924362184,1.0,0.0,0.0,3.692948818206787,3.692972898483277,9.099967996917258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.896484375,0.0,1566.4923095703125,1895.4371337890625,0.0,3684.7265625,0.913619875907898,1.0,0.0,3.0,1.0,0.0
17926380,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9816089868545532,0.6625959277153015,0.5976588129997253,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.915402889251709,0.5451184511184692,0.5178666710853577,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8268987536430359,0.399626225233078,0.2820619940757751,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.821664571762085,0.3914873898029327,0.3741765022277832,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941068172454834,0.2321485877037048,1.0644718408584597,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5152893066406,297.2256164550781,284.9135131835937,1.0,0.6472892761230469,0.5826454162597656,0.5826454162597656,1.0,1.0,-3.4060301780700684,1.4190199375152588,1.9870102405548096,0.6498994827270508,0.8607150316238403,0.8607150316238403,0.0,197.7594451904297,205.0,68038.203125,0.0,3399.0322265625,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.34234619140625,293.1499938964844,293.1499938964844,278.54998779296875,38495.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93558531999588,1.0,0.0,0.0,3.5778613090515137,3.5778849124908447,8.541620672986028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9736328125,0.0,1472.6854248046875,1895.4371337890625,0.0,3732.22802734375,0.8914908170700073,1.0,0.0,3.0,1.0,0.0
17926440,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9816089868545532,0.6625959277153015,0.5976588129997253,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.915402889251709,0.5451184511184692,0.5178666710853577,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8268987536430359,0.399626225233078,0.2820619940757751,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.821664571762085,0.3914873898029327,0.3741765022277832,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941068172454834,0.2321485877037048,1.0644718408584597,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5152893066406,297.2256164550781,284.9135131835937,1.0,0.6472892761230469,0.5826454162597656,0.5826454162597656,1.0,1.0,-3.4060301780700684,1.4190199375152588,1.9870102405548096,0.6498994827270508,0.8607150316238403,0.8607150316238403,0.0,197.7594451904297,205.0,68038.203125,0.0,3399.0322265625,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.34234619140625,293.1499938964844,293.1499938964844,278.54998779296875,38495.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93558531999588,1.0,0.0,0.0,3.5778613090515137,3.5778849124908447,8.541620672986028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9736328125,0.0,1472.6854248046875,1895.4371337890625,0.0,3732.22802734375,0.8914908170700073,1.0,0.0,3.0,1.0,0.0
17926500,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9786551594734192,0.6611633896827698,0.5960677862167358,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.021728515625,0.913646936416626,0.5466131567955017,0.5191202163696289,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8251251578330994,0.3999823629856109,0.2822219133377075,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199668526649475,0.3919279873371124,0.3745011985301971,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6921423673629761,0.2320750951766967,1.0639581680297852,285.02166748046875,284.95001220703125,302.7338562011719,293.94793701171875,299.5208435058594,297.2269592285156,285.0223083496094,1.0,0.6481963992118835,0.5809295773506165,0.5809295773506165,1.0,1.0,-3.405582427978516,1.4165188074111938,1.9890636205673216,0.6474176049232483,0.9396140575408936,0.9396140575408936,0.0,199.57293701171875,205.0,67326.375,0.0,3408.55712890625,1.0,278.5,282.9256591796875,296.91217041015625,301.1551513671875,293.1499938964844,293.1499938964844,278.54998779296875,33931.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929539144039154,1.0,0.0,0.0,3.632067441940308,3.632091045379639,8.80240008882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.08203125,0.0,1497.9093017578125,1895.4371337890625,0.0,3676.916259765625,0.901361048221588,1.0,0.0,3.0,1.0,0.0
17926560,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9765326380729676,0.6598321199417114,0.5949718952178955,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.9128490686416626,0.5482051372528076,0.5206661820411682,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8240861296653748,0.4004334509372711,0.2825717628002167,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189796209335327,0.3924602270126343,0.3750458657741546,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908975839614868,0.2321038395166397,1.0642107725143433,285.00469970703125,284.95001220703125,302.7539978027344,293.96441650390625,299.5274658203125,297.2294311523437,285.0033264160156,1.0,0.6491898894309998,0.5794548988342285,0.5794548988342285,1.0,1.0,-3.407501459121704,1.4153386354446411,1.992162823677063,0.6457804441452026,0.9497408866882324,0.9497408866882324,0.0,200.9741668701172,208.0,67555.0546875,0.0,3421.19580078125,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2375793457031,293.1499938964844,293.1499938964844,278.25,33345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275262951850892,1.0,0.0,0.0,3.697643756866455,3.697667837142944,9.123121458287642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.2705078125,0.0,1566.7021484375,1895.4371337890625,0.0,3658.4462890625,0.9139216542243958,1.0,0.0,3.0,1.0,0.0
17926620,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704410433769226,0.6555004119873047,0.591593861579895,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096984863281,0.9096242189407348,0.5503777265548706,0.5230780243873596,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207021951675415,0.4004310369491577,0.2828344106674194,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157520294189453,0.3927637338638305,0.3756578862667084,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.687298595905304,0.2316959351301193,1.063639760017395,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5347900390625,297.2251281738281,284.91070556640625,1.0,0.6509308815002441,0.5765054821968079,0.5765054821968079,1.0,1.0,-3.4067132472991943,1.4109030961990356,1.9958101511001587,0.641629159450531,0.8646104335784912,0.8646104335784912,0.0,204.52967834472656,211.0,68223.265625,0.0,3440.05517578125,1.0,278.2574157714844,282.79705810546875,297.0097351074219,301.4257202148437,293.1499938964844,293.1499938964844,278.54998779296875,38327.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336698651313782,1.0,0.0,0.0,3.591205358505249,3.591229200363159,8.605453558629961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8330078125,0.0,1485.8673095703125,1895.4371337890625,0.0,3714.73291015625,0.8942590355873108,1.0,0.0,3.0,1.0,0.0
17926680,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704410433769226,0.6555004119873047,0.591593861579895,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096984863281,0.9096242189407348,0.5503777265548706,0.5230780243873596,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207021951675415,0.4004310369491577,0.2828344106674194,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157520294189453,0.3927637338638305,0.3756578862667084,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.687298595905304,0.2316959351301193,1.063639760017395,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5347900390625,297.2251281738281,284.91070556640625,1.0,0.6509308815002441,0.5765054821968079,0.5765054821968079,1.0,1.0,-3.4067132472991943,1.4109030961990356,1.9958101511001587,0.641629159450531,0.8646104335784912,0.8646104335784912,0.0,204.52967834472656,211.0,68223.265625,0.0,3440.05517578125,1.0,278.2574157714844,282.79705810546875,297.0097351074219,301.4257202148437,293.1499938964844,293.1499938964844,278.54998779296875,38327.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336698651313782,1.0,0.0,0.0,3.591205358505249,3.591229200363159,8.605453558629961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8330078125,0.0,1485.8673095703125,1895.4371337890625,0.0,3714.73291015625,0.8942590355873108,1.0,0.0,3.0,1.0,0.0
17926740,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9659294486045836,0.6530537009239197,0.5891410112380981,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.9078930616378784,0.5532025098800659,0.5255804061889648,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8185017704963684,0.4011371731758117,0.2832370400428772,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136583566665649,0.3936329483985901,0.3763877749443054,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848182082176208,0.2316895425319671,1.0634570121765137,285.00653076171875,284.95001220703125,302.8296203613281,294.0251159667969,299.5455627441406,297.2286071777344,285.00494384765625,1.0,0.6524947285652161,0.5737920999526978,0.5737920999526978,1.0,1.0,-3.4079058170318604,1.4076242446899414,2.000281572341919,0.637977659702301,0.9527574181556702,0.9527574181556702,0.0,207.1710205078125,211.0,67695.953125,0.0,3458.248046875,1.0,278.5401611328125,282.9105529785156,297.0001525878906,301.3037414550781,293.1499938964844,293.1499938964844,278.54998779296875,33266.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926082193851471,1.0,0.0,0.0,3.703625679016113,3.703649520874024,9.152662414635416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.4814453125,0.0,1572.896728515625,1895.4371337890625,0.0,3645.178955078125,0.9151654243469238,1.0,0.0,3.0,1.0,0.0
17926800,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9656022191047668,0.6528184413909912,0.5889671444892883,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.9078118205070496,0.5534418225288391,0.5258261561393738,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183671236038208,0.4011949300765991,0.283291220664978,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8135313391685486,0.3937069177627563,0.3764738142490387,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.684659481048584,0.2316928803920745,1.0635241270065308,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.54644775390625,297.2288818359375,285.0017395019531,1.0,0.6526445150375366,0.573556125164032,0.573556125164032,1.0,1.0,-3.4082419872283936,1.4074361324310305,2.000805854797364,0.6377190947532654,0.95341819524765,0.95341819524765,0.0,207.37388610839844,214.0,67730.984375,0.0,3460.218505859375,1.0,278.5428161621094,282.9075622558594,297.0057983398437,301.31658935546875,293.1499938964844,293.1499938964844,278.25,33350.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92603200674057,1.0,0.0,0.0,3.71044921875,3.710473299026489,9.186419447360096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3369140625,0.0,1581.312255859375,1895.4371337890625,0.0,3644.718017578125,0.9167471528053284,1.0,0.0,3.0,1.0,0.0
17926860,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595400094985962,0.6485664248466492,0.5856527090072632,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.9051523208618164,0.5555920004844666,0.5282108187675476,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152965903282166,0.4011678099632263,0.2835294902324676,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105909824371338,0.3939898908138275,0.3770582675933838,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814593076705933,0.2313070893287658,1.0630351305007937,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55255126953125,297.2244873046875,284.9085388183594,1.0,0.6542909741401672,0.5705832839012146,0.5705832839012146,1.0,1.0,-3.407533884048462,1.4028500318527222,2.0046839714050293,0.6334192156791687,0.866419792175293,0.866419792175293,0.0,210.73423767089844,217.0,68390.203125,0.0,3478.12744140625,1.0,278.25732421875,282.7928771972656,297.0709228515625,301.499755859375,293.1499938964844,293.1499938964844,278.54998779296875,38376.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323514699935912,1.0,0.0,0.0,3.603085041046143,3.603109121322632,8.662482287036255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.86328125,0.0,1499.147705078125,1895.4371337890625,0.0,3702.67626953125,0.896924614906311,1.0,0.0,3.0,1.0,0.0
17926920,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595400094985962,0.6485664248466492,0.5856527090072632,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.9051523208618164,0.5555920004844666,0.5282108187675476,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152965903282166,0.4011678099632263,0.2835294902324676,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105909824371338,0.3939898908138275,0.3770582675933838,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814593076705933,0.2313070893287658,1.0630351305007937,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55255126953125,297.2244873046875,284.9085388183594,1.0,0.6542909741401672,0.5705832839012146,0.5705832839012146,1.0,1.0,-3.407533884048462,1.4028500318527222,2.0046839714050293,0.6334192156791687,0.866419792175293,0.866419792175293,0.0,210.73423767089844,217.0,68390.203125,0.0,3478.12744140625,1.0,278.25732421875,282.7928771972656,297.0709228515625,301.499755859375,293.1499938964844,293.1499938964844,278.54998779296875,38376.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323514699935912,1.0,0.0,0.0,3.603085041046143,3.603109121322632,8.662482287036255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.86328125,0.0,1499.147705078125,1895.4371337890625,0.0,3702.67626953125,0.896924614906311,1.0,0.0,3.0,1.0,0.0
17926980,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547199010849,0.6459681987762451,0.5830921530723572,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.9036828875541688,0.5586549043655396,0.5309473276138306,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131487965583801,0.4019265472888946,0.2839754819869995,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085392117500305,0.3949277102947235,0.3778603076934814,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790781617164612,0.2313221395015716,1.0629782676696775,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5629577636719,297.2283630371094,285.0013427734375,1.0,0.6559586524963379,0.567610502243042,0.567610502243042,1.0,1.0,-3.4091691970825195,1.399234175682068,2.009935140609741,0.6293606758117676,0.9557037353515624,0.9557037353515624,0.0,213.4725952148437,220.0,67872.546875,0.0,3497.94921875,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.38507080078125,293.1499938964844,293.1499938964844,278.25,33394.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248364567756652,1.0,0.0,0.0,3.720271348953247,3.720295667648315,9.235119478034904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2119140625,0.0,1592.8951416015625,1895.4371337890625,0.0,3633.7236328125,0.9189947247505188,1.0,0.0,3.0,1.0,0.0
17927040,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547199010849,0.6459681987762451,0.5830921530723572,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.9036828875541688,0.5586549043655396,0.5309473276138306,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131487965583801,0.4019265472888946,0.2839754819869995,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085392117500305,0.3949277102947235,0.3778603076934814,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790781617164612,0.2313221395015716,1.0629782676696775,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5629577636719,297.2283630371094,285.0013427734375,1.0,0.6559586524963379,0.567610502243042,0.567610502243042,1.0,1.0,-3.4091691970825195,1.399234175682068,2.009935140609741,0.6293606758117676,0.9557037353515624,0.9557037353515624,0.0,213.4725952148437,220.0,67872.546875,0.0,3497.94921875,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.38507080078125,293.1499938964844,293.1499938964844,278.25,33394.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248364567756652,1.0,0.0,0.0,3.720271348953247,3.720295667648315,9.235119478034904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2119140625,0.0,1592.8951416015625,1895.4371337890625,0.0,3633.7236328125,0.9189947247505188,1.0,0.0,3.0,1.0,0.0
17927100,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521507024765016,0.6439321041107178,0.5817399024963379,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.9028867483139038,0.5597813129425049,0.5323107838630676,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120185732841492,0.4019682705402374,0.2842068672180176,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074577450752258,0.3951197564601898,0.3782799839973449,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778889298439026,0.2311855256557464,1.063161015510559,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5658264160156,297.2268371582031,284.8743591308594,1.0,0.6568424105644226,0.5661240816116333,0.5661240816116333,1.0,1.0,-3.4101924896240234,1.397467851638794,2.012724637985229,0.6274698376655579,0.8676686882972717,0.8676686882972717,0.0,214.9383544921875,220.0,68787.265625,0.0,3508.90380859375,1.0,278.2962341308594,282.7616882324219,297.1239624023437,301.6209716796875,293.1499938964844,293.1499938964844,278.25,37595.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301543831825256,1.0,0.0,0.0,3.6854305267333984,3.685455083847046,9.062953267857664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.16015625,0.0,1584.995849609375,1895.4371337890625,0.0,3682.55615234375,0.912240982055664,1.0,0.0,3.0,1.0,0.0
17927160,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9486411809921264,0.641809344291687,0.579859733581543,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.9013662934303284,0.5607904195785522,0.5333207249641418,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102186918258667,0.4018921852111816,0.2842088043689728,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057140707969666,0.3952022790908813,0.3784367740154266,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761198043823242,0.2309504151344299,1.06254780292511,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5677490234375,297.2239990234375,284.9075927734375,1.0,0.6575868725776672,0.5646751523017883,0.5646751523017883,1.0,1.0,-3.4086010456085205,1.394601345062256,2.0139997005462646,0.6250120997428894,0.8676760196685791,0.8676760196685791,0.0,216.773681640625,223.0,68516.1484375,0.0,3515.841552734375,1.0,278.25738525390625,282.7900695800781,297.12408447265625,301.5633850097656,293.1499938964844,293.1499938964844,278.54998779296875,38441.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312368035316468,1.0,0.0,0.0,3.6117677688598633,3.611791849136353,8.704281526661362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.4501953125,0.0,1509.120849609375,1895.4371337890625,0.0,3692.472412109375,0.8988989591598511,1.0,0.0,3.0,1.0,0.0
17927220,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9438312649726868,0.6392945051193237,0.5773698091506958,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9000746607780457,0.5638471841812134,0.5360462069511414,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081493973731995,0.4026472568511963,0.2846495509147644,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037399053573608,0.3961351811885834,0.3792307376861572,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739065051078796,0.2309777438640594,1.0625383853912354,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5769348144531,297.2279357910156,285.00128173828125,1.0,0.6592488288879395,0.5617772936820984,0.5617772936820984,1.0,1.0,-3.410349130630493,1.390984058380127,2.019365072250366,0.6209529042243958,0.9574456810951232,0.9574456810951232,0.0,219.48532104492188,226.0,67978.046875,0.0,3535.799560546875,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4426574707031,293.1499938964844,293.1499938964844,278.25,33429.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238665103912354,1.0,0.0,0.0,3.7277565002441406,3.727780818939209,9.272318948205792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.46875,0.0,1601.767822265625,1895.4371337890625,0.0,3624.79736328125,0.9207075834274292,1.0,0.0,3.0,1.0,0.0
17927280,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9438312649726868,0.6392945051193237,0.5773698091506958,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9000746607780457,0.5638471841812134,0.5360462069511414,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081493973731995,0.4026472568511963,0.2846495509147644,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037399053573608,0.3961351811885834,0.3792307376861572,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739065051078796,0.2309777438640594,1.0625383853912354,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5769348144531,297.2279357910156,285.00128173828125,1.0,0.6592488288879395,0.5617772936820984,0.5617772936820984,1.0,1.0,-3.410349130630493,1.390984058380127,2.019365072250366,0.6209529042243958,0.9574456810951232,0.9574456810951232,0.0,219.48532104492188,226.0,67978.046875,0.0,3535.799560546875,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4426574707031,293.1499938964844,293.1499938964844,278.25,33429.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238665103912354,1.0,0.0,0.0,3.7277565002441406,3.727780818939209,9.272318948205792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.46875,0.0,1601.767822265625,1895.4371337890625,0.0,3624.79736328125,0.9207075834274292,1.0,0.0,3.0,1.0,0.0
17927340,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377856254577636,0.6352269649505615,0.5742161273956299,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.8979179859161377,0.5659604072570801,0.5384016633033752,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052667379379272,0.4026018977165222,0.2848764061927795,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010273575782776,0.3963981568813324,0.3797975182533264,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711287498474121,0.2306151092052459,1.0621496438980105,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5802307128906,297.2235717773437,284.90679931640625,1.0,0.66087806224823,0.5588794350624084,0.5588794350624084,1.0,1.0,-3.409885168075561,1.38630211353302,2.023583173751831,0.6165543794631958,0.8686659336090088,0.8686659336090088,0.0,222.77471923828125,229.0,68607.8515625,0.0,3553.87158203125,1.0,278.2572021484375,282.7874450683594,297.167236328125,301.6145324707031,293.1499938964844,293.1499938964844,278.54998779296875,38455.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303994178771972,1.0,0.0,0.0,3.61867094039917,3.618695020675659,8.737586085771909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0498046875,0.0,1516.8035888671875,1895.4371337890625,0.0,3684.801513671875,0.9004377126693726,1.0,0.0,3.0,1.0,0.0
17927400,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377856254577636,0.6352269649505615,0.5742161273956299,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.8979179859161377,0.5659604072570801,0.5384016633033752,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052667379379272,0.4026018977165222,0.2848764061927795,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010273575782776,0.3963981568813324,0.3797975182533264,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711287498474121,0.2306151092052459,1.0621496438980105,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5802307128906,297.2235717773437,284.90679931640625,1.0,0.66087806224823,0.5588794350624084,0.5588794350624084,1.0,1.0,-3.409885168075561,1.38630211353302,2.023583173751831,0.6165543794631958,0.8686659336090088,0.8686659336090088,0.0,222.77471923828125,229.0,68607.8515625,0.0,3553.87158203125,1.0,278.2572021484375,282.7874450683594,297.167236328125,301.6145324707031,293.1499938964844,293.1499938964844,278.54998779296875,38455.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303994178771972,1.0,0.0,0.0,3.61867094039917,3.618695020675659,8.737586085771909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0498046875,0.0,1516.8035888671875,1895.4371337890625,0.0,3684.801513671875,0.9004377126693726,1.0,0.0,3.0,1.0,0.0
17927460,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.933056890964508,0.6327970027923584,0.5718016624450684,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8967341184616089,0.5690049529075623,0.54111248254776,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032475709915161,0.4033496677875519,0.2853103578090668,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.799162745475769,0.3973231017589569,0.3805823028087616,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.669052243232727,0.2306510061025619,1.062175989151001,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5879821777344,297.2274780273437,285.00103759765625,1.0,0.6625425219535828,0.5560701489448547,0.5560701489448547,1.0,1.0,-3.4117300510406494,1.382703185081482,2.029026746749878,0.6125051379203796,0.9584188461303712,0.9584188461303712,0.0,225.4803161621093,232.0,68039.40625,0.0,3574.0517578125,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.4864501953125,293.1499938964844,293.1499938964844,278.25,33463.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231858849525452,1.0,0.0,0.0,3.732847452163696,3.7328717708587646,9.297662018070696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1318359375,0.0,1607.9027099609375,1895.4371337890625,0.0,3618.530029296875,0.9218801856040956,1.0,0.0,3.0,1.0,0.0
