time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.933056890964508,0.6327970027923584,0.5718016624450684,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8967341184616089,0.5690049529075623,0.54111248254776,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032475709915161,0.4033496677875519,0.2853103578090668,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.799162745475769,0.3973231017589569,0.3805823028087616,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.669052243232727,0.2306510061025619,1.062175989151001,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5879821777344,297.2274780273437,285.00103759765625,1.0,0.6625425219535828,0.5560701489448547,0.5560701489448547,1.0,1.0,-3.4117300510406494,1.382703185081482,2.029026746749878,0.6125051379203796,0.9584188461303712,0.9584188461303712,0.0,225.4803161621093,232.0,68039.40625,0.0,3574.0517578125,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.4864501953125,293.1499938964844,293.1499938964844,278.25,33463.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231858849525452,1.0,0.0,0.0,3.732847452163696,3.7328717708587646,9.297662018070696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1318359375,0.0,1607.9027099609375,1895.4371337890625,0.0,3618.530029296875,0.9218801856040956,1.0,0.0,3.0,1.0,0.0
17927580,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9271636605262756,0.6288254261016846,0.5687317252159119,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.8947064876556396,0.5710930228233337,0.5434473156929016,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004664182662964,0.4032901227474212,0.2855299115180969,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.79658043384552,0.397573709487915,0.3811387419700622,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664350032806396,0.2302962392568588,1.0618218183517456,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5897521972656,297.2230834960937,284.9061279296875,1.0,0.6641758680343628,0.553260862827301,0.553260862827301,1.0,1.0,-3.411362648010254,1.378053903579712,2.033308506011963,0.6081231832504272,0.8689828515052795,0.8689828515052795,0.0,228.76670837402344,235.0,68645.7890625,0.0,3592.3388671875,1.0,278.2571716308594,282.7850952148437,297.1980285644531,301.650390625,293.1499938964844,293.1499938964844,278.54998779296875,38496.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298697710037231,1.0,0.0,0.0,3.622490644454956,3.622514963150024,8.756042575441825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3173828125,0.0,1521.31787109375,1895.4371337890625,0.0,3679.947265625,0.9013147354125975,1.0,0.0,3.0,1.0,0.0
17927640,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9271636605262756,0.6288254261016846,0.5687317252159119,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.8947064876556396,0.5710930228233337,0.5434473156929016,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004664182662964,0.4032901227474212,0.2855299115180969,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.79658043384552,0.397573709487915,0.3811387419700622,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664350032806396,0.2302962392568588,1.0618218183517456,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5897521972656,297.2230834960937,284.9061279296875,1.0,0.6641758680343628,0.553260862827301,0.553260862827301,1.0,1.0,-3.411362648010254,1.378053903579712,2.033308506011963,0.6081231832504272,0.8689828515052795,0.8689828515052795,0.0,228.76670837402344,235.0,68645.7890625,0.0,3592.3388671875,1.0,278.2571716308594,282.7850952148437,297.1980285644531,301.650390625,293.1499938964844,293.1499938964844,278.54998779296875,38496.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298697710037231,1.0,0.0,0.0,3.622490644454956,3.622514963150024,8.756042575441825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3173828125,0.0,1521.31787109375,1895.4371337890625,0.0,3679.947265625,0.9013147354125975,1.0,0.0,3.0,1.0,0.0
17927700,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.924451231956482,0.6275874376296997,0.5673110485076904,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182800292969,0.8938302993774414,0.5725451707839966,0.5446259379386902,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991884350776672,0.4035934209823608,0.285632461309433,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.795397937297821,0.3979745805263519,0.3814021944999695,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651971340179443,0.2302674502134323,1.06147301197052,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5923767089844,297.2243347167969,285.0194091796875,1.0,0.664944589138031,0.551856279373169,0.551856279373169,1.0,1.0,-3.41108512878418,1.375678300857544,2.035406827926636,0.605763852596283,0.9486284852027892,0.9486284852027892,0.0,230.29258728027344,235.0,67854.578125,0.0,3600.585693359375,1.0,278.50152587890625,282.9137268066406,297.1575927734375,301.4447937011719,293.1499938964844,293.1499938964844,278.54998779296875,34110.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924383580684662,1.0,0.0,0.0,3.671225309371948,3.6712491512298575,8.993222877506923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2021484375,0.0,1542.693115234375,1895.4371337890625,0.0,3629.556396484375,0.9103447794914246,1.0,0.0,3.0,1.0,0.0
17927760,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9226104617118835,0.6264768242835999,0.5663899183273315,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.8936070799827576,0.574118971824646,0.5461380481719971,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7985357642173767,0.4040241539478302,0.2859520018100738,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7948073744773865,0.3984876573085785,0.3819120824337005,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644784212112427,0.2303389459848404,1.0618802309036257,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5957336425781,297.2269592285156,285.0007019042969,1.0,0.6658439636230469,0.5504773855209351,0.5504773855209351,1.0,1.0,-3.413280963897705,1.3743808269500732,2.038900136947632,0.603979229927063,0.9585278630256652,0.9585278630256652,0.0,231.47471618652344,238.0,68046.171875,0.0,3612.739501953125,1.0,278.5429077148437,282.8993835449219,297.1728210449219,301.5130920410156,293.1499938964844,293.1499938964844,278.25,33493.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228499531745912,1.0,0.0,0.0,3.7347915172576895,3.734815835952759,9.307348705078766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7900390625,0.0,1610.373291015625,1895.4371337890625,0.0,3615.43603515625,0.9224060773849488,1.0,0.0,3.0,1.0,0.0
17927820,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9170135855674744,0.6226029396057129,0.5634048581123352,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8916935324668884,0.5761802792549133,0.5484498739242554,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958735823631287,0.4039493799209595,0.2861628234386444,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923443913459778,0.3987259268760681,0.3824574947357178,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620094180107117,0.2299916446208953,1.0615565776824951,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5956726074219,297.2225341796875,284.9055480957031,1.0,0.6674808263778687,0.5477196574211121,0.5477196574211121,1.0,1.0,-3.4130008220672607,1.3697110414505005,2.0432896614074707,0.5995451211929321,0.8685365319252014,0.8685365319252014,0.0,234.7594451904297,241.0,68620.015625,0.0,3631.23046875,1.0,278.25714111328125,282.78302001953125,297.2138977050781,301.6674499511719,293.1499938964844,293.1499938964844,278.54998779296875,38544.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929699957370758,1.0,0.0,0.0,3.622778177261353,3.622802495956421,8.757432397032971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.591796875,0.0,1521.991455078125,1895.4371337890625,0.0,3678.390625,0.9014136791229248,1.0,0.0,3.0,1.0,0.0
17927880,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9170135855674744,0.6226029396057129,0.5634048581123352,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8916935324668884,0.5761802792549133,0.5484498739242554,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958735823631287,0.4039493799209595,0.2861628234386444,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923443913459778,0.3987259268760681,0.3824574947357178,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620094180107117,0.2299916446208953,1.0615565776824951,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5956726074219,297.2225341796875,284.9055480957031,1.0,0.6674808263778687,0.5477196574211121,0.5477196574211121,1.0,1.0,-3.4130008220672607,1.3697110414505005,2.0432896614074707,0.5995451211929321,0.8685365319252014,0.8685365319252014,0.0,234.7594451904297,241.0,68620.015625,0.0,3631.23046875,1.0,278.25714111328125,282.78302001953125,297.2138977050781,301.6674499511719,293.1499938964844,293.1499938964844,278.54998779296875,38544.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929699957370758,1.0,0.0,0.0,3.622778177261353,3.622802495956421,8.757432397032971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.591796875,0.0,1521.991455078125,1895.4371337890625,0.0,3678.390625,0.9014136791229248,1.0,0.0,3.0,1.0,0.0
17927940,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.912764310836792,0.6203364133834839,0.5611395239830017,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8906736969947815,0.579185962677002,0.5511208772659302,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7940303087234497,0.404670238494873,0.2865748405456543,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906602621078491,0.39962899684906,0.3832207918167114,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601678133010864,0.2300411611795425,1.0616482496261597,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5997314453125,297.2264099121094,284.9993591308594,1.0,0.6691522598266602,0.5449619889259338,0.5449619889259338,1.0,1.0,-3.415003538131714,1.3659734725952148,2.049030065536499,0.5952990055084229,0.9571251273155212,0.9571251273155212,0.0,237.4668426513672,244.0,67987.8046875,0.0,3651.862548828125,1.0,278.5429992675781,282.89666748046875,297.1805114746094,301.5202331542969,293.1499938964844,293.1499938964844,278.25,33547.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228849411010742,1.0,0.0,0.0,3.733970880508423,3.733995199203491,9.30325938952592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.7998046875,0.0,1609.84326171875,1895.4371337890625,0.0,3615.758056640625,0.922186017036438,1.0,0.0,3.0,1.0,0.0
17928000,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.912764310836792,0.6203364133834839,0.5611395239830017,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8906736969947815,0.579185962677002,0.5511208772659302,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7940303087234497,0.404670238494873,0.2865748405456543,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906602621078491,0.39962899684906,0.3832207918167114,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601678133010864,0.2300411611795425,1.0616482496261597,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5997314453125,297.2264099121094,284.9993591308594,1.0,0.6691522598266602,0.5449619889259338,0.5449619889259338,1.0,1.0,-3.415003538131714,1.3659734725952148,2.049030065536499,0.5952990055084229,0.9571251273155212,0.9571251273155212,0.0,237.4668426513672,244.0,67987.8046875,0.0,3651.862548828125,1.0,278.5429992675781,282.89666748046875,297.1805114746094,301.5202331542969,293.1499938964844,293.1499938964844,278.25,33547.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228849411010742,1.0,0.0,0.0,3.733970880508423,3.733995199203491,9.30325938952592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.7998046875,0.0,1609.84326171875,1895.4371337890625,0.0,3615.758056640625,0.922186017036438,1.0,0.0,3.0,1.0,0.0
17928060,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9042239189147948,0.6145942211151123,0.556937575340271,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8855703473091125,0.5791031122207642,0.5519500970840454,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882362604141235,0.4024768471717834,0.2856977581977844,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850394248962402,0.3976728916168213,0.3822503387928009,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544248461723328,0.2273775935173034,1.053784728050232,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5848388671875,297.2013244628906,284.8952331542969,1.0,0.669833242893219,0.542242169380188,0.542242169380188,1.0,1.0,-3.3992977142333984,1.3546257019042969,2.0446720123291016,0.5878657102584839,0.8575213551521301,0.8575213551521301,0.0,242.7935028076172,247.0,68187.7109375,0.0,3645.14111328125,1.0,278.257568359375,282.7777709960937,297.2106018066406,301.64776611328125,293.1499938964844,293.1499938964844,278.54998779296875,39135.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295514225959778,1.0,0.0,0.0,3.603677272796631,3.60370135307312,8.665329005452804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0283203125,0.0,1505.4063720703125,1895.4371337890625,0.0,3677.02880859375,0.8974571824073792,1.0,0.0,3.0,1.0,0.0
17928120,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9042239189147948,0.6145942211151123,0.556937575340271,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8855703473091125,0.5791031122207642,0.5519500970840454,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882362604141235,0.4024768471717834,0.2856977581977844,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850394248962402,0.3976728916168213,0.3822503387928009,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544248461723328,0.2273775935173034,1.053784728050232,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5848388671875,297.2013244628906,284.8952331542969,1.0,0.669833242893219,0.542242169380188,0.542242169380188,1.0,1.0,-3.3992977142333984,1.3546257019042969,2.0446720123291016,0.5878657102584839,0.8575213551521301,0.8575213551521301,0.0,242.7935028076172,247.0,68187.7109375,0.0,3645.14111328125,1.0,278.257568359375,282.7777709960937,297.2106018066406,301.64776611328125,293.1499938964844,293.1499938964844,278.54998779296875,39135.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295514225959778,1.0,0.0,0.0,3.603677272796631,3.60370135307312,8.665329005452804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0283203125,0.0,1505.4063720703125,1895.4371337890625,0.0,3677.02880859375,0.8974571824073792,1.0,0.0,3.0,1.0,0.0
17928180,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8989195823669434,0.6114618182182312,0.553802490234375,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.882903516292572,0.5809190273284912,0.5533897876739502,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847284078598022,0.402091920375824,0.2852447926998138,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7815981507301331,0.3973209261894226,0.3817085921764374,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504764556884766,0.2259801477193832,1.046791672706604,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5819091796875,297.196044921875,284.9857177734375,1.0,0.670142650604248,0.5395224094390869,0.5395224094390869,1.0,1.0,-3.3876352310180664,1.3450279235839844,2.042607307434082,0.5807031393051147,0.9352391958236694,0.9352391958236694,0.0,246.1333770751953,250.0,67217.2734375,0.0,3636.639892578125,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4652404785156,293.1499938964844,293.1499938964844,278.25,34191.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216581583023072,1.0,0.0,0.0,3.692532777786255,3.692556858062744,9.097917654798948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.478515625,0.0,1567.3165283203125,1895.4371337890625,0.0,3604.453125,0.9135427474975586,1.0,0.0,3.0,1.0,0.0
17928240,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8989195823669434,0.6114618182182312,0.553802490234375,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.882903516292572,0.5809190273284912,0.5533897876739502,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847284078598022,0.402091920375824,0.2852447926998138,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7815981507301331,0.3973209261894226,0.3817085921764374,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504764556884766,0.2259801477193832,1.046791672706604,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5819091796875,297.196044921875,284.9857177734375,1.0,0.670142650604248,0.5395224094390869,0.5395224094390869,1.0,1.0,-3.3876352310180664,1.3450279235839844,2.042607307434082,0.5807031393051147,0.9352391958236694,0.9352391958236694,0.0,246.1333770751953,250.0,67217.2734375,0.0,3636.639892578125,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4652404785156,293.1499938964844,293.1499938964844,278.25,34191.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216581583023072,1.0,0.0,0.0,3.692532777786255,3.692556858062744,9.097917654798948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.478515625,0.0,1567.3165283203125,1895.4371337890625,0.0,3604.453125,0.9135427474975586,1.0,0.0,3.0,1.0,0.0
17928300,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8967257142066956,0.6093847751617432,0.5523374676704407,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.8820472359657288,0.581594705581665,0.5542852282524109,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834696769714355,0.4017638862133026,0.2851787507534027,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803712487220764,0.3970659673213959,0.3816539049148559,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.649042010307312,0.2253529578447342,1.0444904565811155,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5797119140625,297.1923217773437,284.8650207519531,1.0,0.6704059839248657,0.5381625294685364,0.5381625294685364,1.0,1.0,-3.384041547775269,1.34114670753479,2.0428948402404785,0.5776890516281128,0.8462559580802917,0.8462559580802917,0.0,247.51124572753903,250.0,67849.9296875,0.0,3636.036865234375,1.0,278.2969665527344,282.7586975097656,297.209228515625,301.6654663085937,293.1499938964844,293.1499938964844,278.25,38811.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265812039375304,1.0,0.0,0.0,3.6359176635742174,3.635941982269287,8.821072583486966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.8525390625,0.0,1538.510498046875,1895.4371337890625,0.0,3649.764892578125,0.9018505215644836,1.0,0.0,3.0,1.0,0.0
17928360,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8940662741661072,0.6073363423347473,0.5504744052886963,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.8808090686798096,0.5822626948356628,0.5549198985099792,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818560600280762,0.4014260768890381,0.2849599719047546,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788225412368774,0.3968086838722229,0.3814385831356048,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6473928689956665,0.2247420996427536,1.0419301986694336,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5780334472656,297.18853759765625,284.9046325683594,1.0,0.6706059575080872,0.5370271801948547,0.5370271801948547,1.0,1.0,-3.378962278366089,1.3369933366775513,2.041968822479248,0.5746859908103943,0.8501585125923157,0.8501585125923157,0.0,249.11524963378903,253.0,67424.859375,0.0,3633.197265625,1.0,278.2578430175781,282.7945861816406,297.19158935546875,301.57635498046875,293.1499938964844,293.1499938964844,278.54998779296875,39078.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272401928901672,1.0,0.0,0.0,3.5514674186706543,3.5514912605285645,8.416063224103709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.537109375,0.0,1448.6966552734375,1895.4371337890625,0.0,3655.81884765625,0.8860719203948975,1.0,0.0,3.0,1.0,0.0
17928420,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8906070590019226,0.6048442125320435,0.5480360388755798,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.8799052834510803,0.5847022533416748,0.5570539236068726,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801276445388794,0.4017121791839599,0.2850646078586578,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771536111831665,0.3971427977085113,0.3816469013690948,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453378796577454,0.2241514772176742,1.038954734802246,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5813293457031,297.1915588378906,284.9912414550781,1.0,0.6713612079620361,0.5347564816474915,0.5347564816474915,1.0,1.0,-3.3753840923309326,1.3315140008926392,2.043870210647583,0.5699194073677063,0.9294692277908324,0.9294692277908324,0.0,251.3601531982422,256.0,66664.5859375,0.0,3637.64990234375,1.0,278.5416564941406,282.9027099609375,297.1480712890625,301.40850830078125,293.1499938964844,293.1499938964844,278.25,33902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196337461471558,1.0,0.0,0.0,3.654282569885254,3.654306173324585,8.910406563700235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.1083984375,0.0,1522.227294921875,1895.4371337890625,0.0,3585.77783203125,0.904754102230072,1.0,0.0,3.0,1.0,0.0
17928480,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8906070590019226,0.6048442125320435,0.5480360388755798,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.8799052834510803,0.5847022533416748,0.5570539236068726,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801276445388794,0.4017121791839599,0.2850646078586578,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771536111831665,0.3971427977085113,0.3816469013690948,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453378796577454,0.2241514772176742,1.038954734802246,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5813293457031,297.1915588378906,284.9912414550781,1.0,0.6713612079620361,0.5347564816474915,0.5347564816474915,1.0,1.0,-3.3753840923309326,1.3315140008926392,2.043870210647583,0.5699194073677063,0.9294692277908324,0.9294692277908324,0.0,251.3601531982422,256.0,66664.5859375,0.0,3637.64990234375,1.0,278.5416564941406,282.9027099609375,297.1480712890625,301.40850830078125,293.1499938964844,293.1499938964844,278.25,33902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196337461471558,1.0,0.0,0.0,3.654282569885254,3.654306173324585,8.910406563700235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.1083984375,0.0,1522.227294921875,1895.4371337890625,0.0,3585.77783203125,0.904754102230072,1.0,0.0,3.0,1.0,0.0
17928540,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862854242324829,0.6010183691978455,0.5450136661529541,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.8782842755317688,0.5862854719161987,0.55886310338974,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777807712554932,0.401323527097702,0.2850124537944793,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749175429344177,0.396925151348114,0.3817129135131836,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429809927940369,0.2233275473117828,1.036253571510315,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5799560546875,297.1874084472656,284.90887451171875,1.0,0.6722650527954102,0.5324857831001282,0.5324857831001282,1.0,1.0,-3.370699882507324,1.3255045413970947,2.045195341110229,0.5650731921195984,0.8474717140197754,0.8474717140197754,0.0,254.2528839111328,259.0,66974.5625,0.0,3643.165771484375,1.0,278.25787353515625,282.8007202148437,297.16973876953125,301.525146484375,293.1499938964844,293.1499938964844,278.54998779296875,38787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259679317474364,1.0,0.0,0.0,3.5234498977661133,3.523473262786865,8.283798251795815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.947265625,0.0,1417.010498046875,1895.4371337890625,0.0,3644.128662109375,0.8796607851982117,1.0,0.0,3.0,1.0,0.0
17928600,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862854242324829,0.6010183691978455,0.5450136661529541,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.8782842755317688,0.5862854719161987,0.55886310338974,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777807712554932,0.401323527097702,0.2850124537944793,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749175429344177,0.396925151348114,0.3817129135131836,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429809927940369,0.2233275473117828,1.036253571510315,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5799560546875,297.1874084472656,284.90887451171875,1.0,0.6722650527954102,0.5324857831001282,0.5324857831001282,1.0,1.0,-3.370699882507324,1.3255045413970947,2.045195341110229,0.5650731921195984,0.8474717140197754,0.8474717140197754,0.0,254.2528839111328,259.0,66974.5625,0.0,3643.165771484375,1.0,278.25787353515625,282.8007202148437,297.16973876953125,301.525146484375,293.1499938964844,293.1499938964844,278.54998779296875,38787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259679317474364,1.0,0.0,0.0,3.5234498977661133,3.523473262786865,8.283798251795815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.947265625,0.0,1417.010498046875,1895.4371337890625,0.0,3644.128662109375,0.8796607851982117,1.0,0.0,3.0,1.0,0.0
17928660,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8829190135002136,0.5986656546592712,0.542729914188385,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921264648437,0.8774078488349915,0.588798463344574,0.5611007213592529,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761440277099609,0.401725172996521,0.2852220237255096,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733420729637146,0.3973714113235473,0.3820649981498718,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411750316619873,0.2229386419057846,1.0343990325927734,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5833740234375,297.191650390625,284.9913024902344,1.0,0.673350989818573,0.5301226377487183,0.5301226377487183,1.0,1.0,-3.369081258773804,1.3206076622009275,2.048473596572876,0.5604687333106995,0.924968719482422,0.924968719482422,0.0,256.6921081542969,262.0,66266.8125,0.0,3653.376708984375,1.0,278.5414428710937,282.9039611816406,297.1207275390625,301.3565979003906,293.1499938964844,293.1499938964844,278.25,33780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918893814086914,1.0,0.0,0.0,3.6313397884368896,3.6313631534576416,8.798873523119255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.7587890625,0.0,1495.9886474609375,1895.4371337890625,0.0,3578.946533203125,0.8994962573051453,1.0,0.0,3.0,1.0,0.0
17928720,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8829190135002136,0.5986656546592712,0.542729914188385,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921264648437,0.8774078488349915,0.588798463344574,0.5611007213592529,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761440277099609,0.401725172996521,0.2852220237255096,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733420729637146,0.3973714113235473,0.3820649981498718,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411750316619873,0.2229386419057846,1.0343990325927734,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5833740234375,297.191650390625,284.9913024902344,1.0,0.673350989818573,0.5301226377487183,0.5301226377487183,1.0,1.0,-3.369081258773804,1.3206076622009275,2.048473596572876,0.5604687333106995,0.924968719482422,0.924968719482422,0.0,256.6921081542969,262.0,66266.8125,0.0,3653.376708984375,1.0,278.5414428710937,282.9039611816406,297.1207275390625,301.3565979003906,293.1499938964844,293.1499938964844,278.25,33780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918893814086914,1.0,0.0,0.0,3.6313397884368896,3.6313631534576416,8.798873523119255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.7587890625,0.0,1495.9886474609375,1895.4371337890625,0.0,3578.946533203125,0.8994962573051453,1.0,0.0,3.0,1.0,0.0
17928780,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786668181419373,0.5949744582176208,0.5398293137550354,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.8757607340812683,0.5904018878936768,0.5629408955574036,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.773836612701416,0.4014138281345367,0.2852302193641662,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711324691772461,0.3972047567367553,0.3821934759616852,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389521360397339,0.2222259193658828,1.0322962999343872,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5815734863281,297.18798828125,284.90966796875,1.0,0.6744797825813293,0.5277594327926636,0.5277594327926636,1.0,1.0,-3.3654487133026123,1.3147906064987185,2.050658226013184,0.5555809140205383,0.8440000414848328,0.8440000414848328,0.0,259.7860107421875,265.0,66579.3046875,0.0,3662.517333984375,1.0,278.258056640625,282.80230712890625,297.1373291015625,301.46844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38720.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255805611610411,1.0,0.0,0.0,3.501737117767334,3.501760244369507,8.182016699720407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.8818359375,0.0,1393.9146728515625,1895.4371337890625,0.0,3640.567138671875,0.8748030662536621,1.0,0.0,3.0,1.0,0.0
17928840,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786668181419373,0.5949744582176208,0.5398293137550354,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.8757607340812683,0.5904018878936768,0.5629408955574036,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.773836612701416,0.4014138281345367,0.2852302193641662,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711324691772461,0.3972047567367553,0.3821934759616852,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389521360397339,0.2222259193658828,1.0322962999343872,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5815734863281,297.18798828125,284.90966796875,1.0,0.6744797825813293,0.5277594327926636,0.5277594327926636,1.0,1.0,-3.3654487133026123,1.3147906064987185,2.050658226013184,0.5555809140205383,0.8440000414848328,0.8440000414848328,0.0,259.7860107421875,265.0,66579.3046875,0.0,3662.517333984375,1.0,278.258056640625,282.80230712890625,297.1373291015625,301.46844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38720.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255805611610411,1.0,0.0,0.0,3.501737117767334,3.501760244369507,8.182016699720407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.8818359375,0.0,1393.9146728515625,1895.4371337890625,0.0,3640.567138671875,0.8748030662536621,1.0,0.0,3.0,1.0,0.0
17928900,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.876741349697113,0.5938127040863037,0.5385234951972961,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.8750726580619812,0.59161776304245,0.5639097094535828,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728080153465271,0.4015997350215912,0.2852604687213897,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701382637023926,0.3973976969718933,0.3822727501392364,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6379150152206421,0.2220231294631958,1.0312013626098633,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.58282470703125,297.189697265625,285.0121765136719,1.0,0.6750350594520569,0.526577889919281,0.526577889919281,1.0,1.0,-3.36385178565979,1.3119704723358154,2.0518813133239746,0.5530552864074707,0.9166197180747986,0.9166197180747986,0.0,261.2198181152344,265.0,65799.265625,0.0,3666.963623046875,1.0,278.49810791015625,282.9198913574219,297.0821228027344,301.2489318847656,293.1499938964844,293.1499938964844,278.54998779296875,34068.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201212525367736,1.0,0.0,0.0,3.553506374359131,3.553529024124145,8.425728879046801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.7490234375,0.0,1414.369384765625,1895.4371337890625,0.0,3590.277587890625,0.8839397430419922,1.0,0.0,3.0,1.0,0.0
17928960,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8753534555435181,0.5927201509475708,0.5376374125480652,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905090332031,0.8748421669006348,0.5929118990898132,0.5651810765266418,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722235918045044,0.4018770158290863,0.2854857742786407,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.769557535648346,0.3976717889308929,0.3825732171535492,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6372203826904297,0.2219002395868301,1.0307878255844116,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.584716796875,297.1923828125,284.9892578125,1.0,0.6757156848907471,0.5254138708114624,0.5254138708114624,1.0,1.0,-3.3644487857818604,1.3100838661193848,2.054364919662476,0.5510245561599731,0.9195696115493774,0.9195696115493774,0.0,262.3842468261719,268.0,65890.921875,0.0,3675.092041015625,1.0,278.5420227050781,282.90252685546875,297.0830383300781,301.29571533203125,293.1499938964844,293.1499938964844,278.25,33681.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186378717422484,1.0,0.0,0.0,3.6129117012023926,3.612935066223145,8.709796475159237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.34375,0.0,1475.12548828125,1895.4371337890625,0.0,3576.58251953125,0.8950477242469788,1.0,0.0,3.0,1.0,0.0
17929020,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712528944015503,0.5891512036323547,0.5348490476608276,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90997314453125,0.8732283711433411,0.5945085883140564,0.5670210719108582,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700154185295105,0.4016388952732086,0.2855463027954101,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674140334129333,0.3975236713886261,0.3827238082885742,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351051330566406,0.2212376445531845,1.028935194015503,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.58270263671875,297.1888427734375,284.9104309082031,1.0,0.6769487857818604,0.52308589220047,0.52308589220047,1.0,1.0,-3.3613414764404297,1.3044620752334597,2.05687952041626,0.5462093353271484,0.8402554988861084,0.8402554988861084,0.0,265.5671691894531,271.0,66183.2265625,0.0,3685.958740234375,1.0,278.2582397460937,282.803466796875,297.0966796875,301.403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38700.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254893660545348,1.0,0.0,0.0,3.4802684783935547,3.4802913665771484,8.081998430498061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9775390625,0.0,1371.668701171875,1895.4371337890625,0.0,3639.72900390625,0.8700438737869263,1.0,0.0,3.0,1.0,0.0
17929080,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712528944015503,0.5891512036323547,0.5348490476608276,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90997314453125,0.8732283711433411,0.5945085883140564,0.5670210719108582,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700154185295105,0.4016388952732086,0.2855463027954101,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674140334129333,0.3975236713886261,0.3827238082885742,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351051330566406,0.2212376445531845,1.028935194015503,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.58270263671875,297.1888427734375,284.9104309082031,1.0,0.6769487857818604,0.52308589220047,0.52308589220047,1.0,1.0,-3.3613414764404297,1.3044620752334597,2.05687952041626,0.5462093353271484,0.8402554988861084,0.8402554988861084,0.0,265.5671691894531,271.0,66183.2265625,0.0,3685.958740234375,1.0,278.2582397460937,282.803466796875,297.0966796875,301.403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38700.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254893660545348,1.0,0.0,0.0,3.4802684783935547,3.4802913665771484,8.081998430498061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9775390625,0.0,1371.668701171875,1895.4371337890625,0.0,3639.72900390625,0.8700438737869263,1.0,0.0,3.0,1.0,0.0
17929140,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680785298347473,0.586982786655426,0.5327543020248413,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.872340202331543,0.5970008373260498,0.5692577362060547,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685011625289917,0.4021721184253692,0.285857617855072,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658988833427429,0.3979979455471039,0.3831206858158111,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.63346266746521,0.2209476679563522,1.0276269912719729,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.58551025390625,297.1932373046875,284.98895263671875,1.0,0.678261935710907,0.5207579135894775,0.5207579135894775,1.0,1.0,-3.360783100128174,1.299879550933838,2.060903549194336,0.5416766405105591,0.914300501346588,0.914300501346588,0.0,268.2238464355469,274.0,65497.62109375,0.0,3699.90234375,1.0,278.5411071777344,282.9024353027344,297.0398254394531,301.2279052734375,293.1499938964844,293.1499938964844,278.25,33772.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186561703681946,1.0,0.0,0.0,3.5900096893310547,3.5900325775146484,8.59972431044298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1044921875,0.0,1451.0494384765625,1895.4371337890625,0.0,3576.751220703125,0.8902039527893066,1.0,0.0,3.0,1.0,0.0
17929200,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680785298347473,0.586982786655426,0.5327543020248413,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.872340202331543,0.5970008373260498,0.5692577362060547,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685011625289917,0.4021721184253692,0.285857617855072,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658988833427429,0.3979979455471039,0.3831206858158111,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.63346266746521,0.2209476679563522,1.0276269912719729,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.58551025390625,297.1932373046875,284.98895263671875,1.0,0.678261935710907,0.5207579135894775,0.5207579135894775,1.0,1.0,-3.360783100128174,1.299879550933838,2.060903549194336,0.5416766405105591,0.914300501346588,0.914300501346588,0.0,268.2238464355469,274.0,65497.62109375,0.0,3699.90234375,1.0,278.5411071777344,282.9024353027344,297.0398254394531,301.2279052734375,293.1499938964844,293.1499938964844,278.25,33772.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186561703681946,1.0,0.0,0.0,3.5900096893310547,3.5900325775146484,8.59972431044298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1044921875,0.0,1451.0494384765625,1895.4371337890625,0.0,3576.751220703125,0.8902039527893066,1.0,0.0,3.0,1.0,0.0
17929260,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.864153265953064,0.5835373401641846,0.530055046081543,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.8707794547080994,0.5985878109931946,0.5710772275924683,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7664182782173157,0.4020235240459442,0.2859713137149811,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638370990753174,0.3978650569915771,0.3832775354385376,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314447522163391,0.2203224450349807,1.025922179222107,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.583251953125,297.1898193359375,284.9100952148437,1.0,0.679551362991333,0.5184690356254578,0.5184690356254578,1.0,1.0,-3.3580069541931152,1.2943793535232544,2.0636277198791504,0.5368953347206116,0.8359212279319763,0.8359212279319763,0.0,271.4454345703125,277.0,65791.234375,0.0,3711.746826171875,1.0,278.25860595703125,282.8032531738281,297.0501403808594,301.33184814453125,293.1499938964844,293.1499938964844,278.54998779296875,38650.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551988363266,1.0,0.0,0.0,3.460179090499878,3.4602017402648926,7.988963943716954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.681640625,0.0,1350.8636474609375,1895.4371337890625,0.0,3640.00927734375,0.8654213547706604,1.0,0.0,3.0,1.0,0.0
17929320,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.864153265953064,0.5835373401641846,0.530055046081543,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.8707794547080994,0.5985878109931946,0.5710772275924683,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7664182782173157,0.4020235240459442,0.2859713137149811,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638370990753174,0.3978650569915771,0.3832775354385376,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314447522163391,0.2203224450349807,1.025922179222107,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.583251953125,297.1898193359375,284.9100952148437,1.0,0.679551362991333,0.5184690356254578,0.5184690356254578,1.0,1.0,-3.3580069541931152,1.2943793535232544,2.0636277198791504,0.5368953347206116,0.8359212279319763,0.8359212279319763,0.0,271.4454345703125,277.0,65791.234375,0.0,3711.746826171875,1.0,278.25860595703125,282.8032531738281,297.0501403808594,301.33184814453125,293.1499938964844,293.1499938964844,278.54998779296875,38650.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551988363266,1.0,0.0,0.0,3.460179090499878,3.4602017402648926,7.988963943716954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.681640625,0.0,1350.8636474609375,1895.4371337890625,0.0,3640.00927734375,0.8654213547706604,1.0,0.0,3.0,1.0,0.0
