time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611360788345337,0.5814530253410339,0.5280473232269287,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.8699377775192261,0.6010583639144897,0.5733003616333008,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650254964828491,0.4026420712471008,0.2863451540470123,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623947858810425,0.3983441293239593,0.383684366941452,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298865675926208,0.2200610488653183,1.0247623920440674,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.58575439453125,297.1941833496094,284.9881896972656,1.0,0.6809133887290955,0.516180157661438,0.516180157661438,1.0,1.0,-3.3578028678894043,1.2899246215820312,2.067878246307373,0.5324066877365112,0.9091681838035583,0.9091681838035583,0.0,274.1252746582031,280.0,65107.69140625,0.0,3726.6552734375,1.0,278.5408935546875,282.9017333984375,296.9912109375,301.1545104980469,293.1499938964844,293.1499938964844,278.25,33777.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187182784080504,1.0,0.0,0.0,3.5690832138061523,3.569106101989746,8.499759474034363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.7265625,0.0,1428.732666015625,1895.4371337890625,0.0,3577.3251953125,0.8855270147323608,1.0,0.0,3.0,1.0,0.0
17929440,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611360788345337,0.5814530253410339,0.5280473232269287,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.8699377775192261,0.6010583639144897,0.5733003616333008,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650254964828491,0.4026420712471008,0.2863451540470123,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623947858810425,0.3983441293239593,0.383684366941452,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298865675926208,0.2200610488653183,1.0247623920440674,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.58575439453125,297.1941833496094,284.9881896972656,1.0,0.6809133887290955,0.516180157661438,0.516180157661438,1.0,1.0,-3.3578028678894043,1.2899246215820312,2.067878246307373,0.5324066877365112,0.9091681838035583,0.9091681838035583,0.0,274.1252746582031,280.0,65107.69140625,0.0,3726.6552734375,1.0,278.5408935546875,282.9017333984375,296.9912109375,301.1545104980469,293.1499938964844,293.1499938964844,278.25,33777.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187182784080504,1.0,0.0,0.0,3.5690832138061523,3.569106101989746,8.499759474034363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.7265625,0.0,1428.732666015625,1895.4371337890625,0.0,3577.3251953125,0.8855270147323608,1.0,0.0,3.0,1.0,0.0
17929500,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8595016598701477,0.5797802209854126,0.5269433856010437,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8694052696228027,0.6018646955490112,0.5743591785430908,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.764254093170166,0.4026374518871307,0.2865273654460907,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615978717803955,0.3983096480369568,0.3838785588741302,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6290751099586487,0.2197921574115753,1.0242985486984253,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5846862792969,297.1928100585937,284.8744201660156,1.0,0.6816334128379822,0.5150357484817505,0.5150357484817505,1.0,1.0,-3.357649564743042,1.2876465320587158,2.070003032684326,0.5302376747131348,0.8257142305374146,0.8257142305374146,0.0,275.5995788574219,280.0,65707.6953125,0.0,3734.745849609375,1.0,278.30035400390625,282.77313232421875,297.0259094238281,301.34600830078125,293.1499938964844,293.1499938964844,278.25,38786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243454933166504,1.0,0.0,0.0,3.511237144470215,3.511260509490967,8.226472232308879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.013671875,0.0,1404.254638671875,1895.4371337890625,0.0,3629.205810546875,0.8740019202232361,1.0,0.0,3.0,1.0,0.0
17929560,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8574079275131226,0.5781205296516418,0.5254421234130859,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120178222656,0.8684493899345398,0.6026285290718079,0.5751014947891235,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630933523178101,0.4025947451591491,0.2865254580974579,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604308128356934,0.3982227146625519,0.3838494122028351,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.627963662147522,0.2194680720567703,1.0231921672821045,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5832214355469,297.1907958984375,284.9123840332031,1.0,0.6822444200515747,0.5139284729957581,0.5139284729957581,1.0,1.0,-3.3553695678710938,1.284549593925476,2.070819854736328,0.5276646018028259,0.8329781293869019,0.8329781293869019,0.0,277.3558959960937,283.0,65383.94921875,0.0,3739.3408203125,1.0,278.2588195800781,282.80548095703125,297.0001220703125,301.2557678222656,293.1499938964844,293.1499938964844,278.54998779296875,38665.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256227016448976,1.0,0.0,0.0,3.437356472015381,3.4373788833618164,7.883924126872444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3037109375,0.0,1327.9951171875,1895.4371337890625,0.0,3640.954833984375,0.860558032989502,1.0,0.0,3.0,1.0,0.0
17929620,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545450568199158,0.5761178731918335,0.5235128998756409,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879150390625,0.8676534295082092,0.6050745248794556,0.5773043036460876,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618277072906494,0.4033120274543762,0.2869690060615539,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590600848197937,0.3987055718898773,0.3842622935771942,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6264773011207581,0.219232439994812,1.022158980369568,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5856018066406,297.1951599121094,284.9872436523437,1.0,0.6836450099945068,0.511713981628418,0.511713981628418,1.0,1.0,-3.3554787635803223,1.280277967453003,2.07520079612732,0.5232823491096497,0.90410178899765,0.90410178899765,0.0,280.0483703613281,286.0,64726.828125,0.0,3755.062744140625,1.0,278.5407409667969,282.9006042480469,296.93975830078125,301.0785522460937,293.1499938964844,293.1499938964844,278.25,33774.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188249707221984,1.0,0.0,0.0,3.5488171577453613,3.548839807510376,8.403505944443168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.9033203125,0.0,1407.2913818359375,1895.4371337890625,0.0,3578.310302734375,0.8809706568717957,1.0,0.0,3.0,1.0,0.0
17929680,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545450568199158,0.5761178731918335,0.5235128998756409,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879150390625,0.8676534295082092,0.6050745248794556,0.5773043036460876,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618277072906494,0.4033120274543762,0.2869690060615539,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590600848197937,0.3987055718898773,0.3842622935771942,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6264773011207581,0.219232439994812,1.022158980369568,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5856018066406,297.1951599121094,284.9872436523437,1.0,0.6836450099945068,0.511713981628418,0.511713981628418,1.0,1.0,-3.3554787635803223,1.280277967453003,2.07520079612732,0.5232823491096497,0.90410178899765,0.90410178899765,0.0,280.0483703613281,286.0,64726.828125,0.0,3755.062744140625,1.0,278.5407409667969,282.9006042480469,296.93975830078125,301.0785522460937,293.1499938964844,293.1499938964844,278.25,33774.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188249707221984,1.0,0.0,0.0,3.5488171577453613,3.548839807510376,8.403505944443168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.9033203125,0.0,1407.2913818359375,1895.4371337890625,0.0,3578.310302734375,0.8809706568717957,1.0,0.0,3.0,1.0,0.0
17929740,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.851000964641571,0.5728961825370789,0.5209910869598389,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.8662285804748535,0.606626033782959,0.5790789723396301,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600428462028503,0.403377503156662,0.2872205674648285,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571853399276733,0.3985948264598846,0.3844306170940399,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246293187141418,0.2186691761016845,1.0207010507583618,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5828552246094,297.1918334960937,284.91180419921875,1.0,0.6850099563598633,0.5094994902610779,0.5094994902610779,1.0,1.0,-3.3533384799957275,1.2750180959701538,2.078320264816284,0.5185781717300415,0.8291187882423401,0.8291187882423401,0.0,283.2849426269531,289.0,65018.421875,0.0,3768.457763671875,1.0,278.2592468261719,282.8045349121094,296.94775390625,301.1790771484375,293.1499938964844,293.1499938964844,278.54998779296875,38499.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257367849349976,1.0,0.0,0.0,3.4197864532470703,3.419808864593506,7.803533321748546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.64453125,0.0,1309.3349609375,1895.4371337890625,0.0,3642.00341796875,0.856407105922699,1.0,0.0,3.0,1.0,0.0
17929800,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.851000964641571,0.5728961825370789,0.5209910869598389,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.8662285804748535,0.606626033782959,0.5790789723396301,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600428462028503,0.403377503156662,0.2872205674648285,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571853399276733,0.3985948264598846,0.3844306170940399,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246293187141418,0.2186691761016845,1.0207010507583618,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5828552246094,297.1918334960937,284.91180419921875,1.0,0.6850099563598633,0.5094994902610779,0.5094994902610779,1.0,1.0,-3.3533384799957275,1.2750180959701538,2.078320264816284,0.5185781717300415,0.8291187882423401,0.8291187882423401,0.0,283.2849426269531,289.0,65018.421875,0.0,3768.457763671875,1.0,278.2592468261719,282.8045349121094,296.94775390625,301.1790771484375,293.1499938964844,293.1499938964844,278.54998779296875,38499.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257367849349976,1.0,0.0,0.0,3.4197864532470703,3.419808864593506,7.803533321748546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.64453125,0.0,1309.3349609375,1895.4371337890625,0.0,3642.00341796875,0.856407105922699,1.0,0.0,3.0,1.0,0.0
17929860,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482922315597534,0.5709680318832397,0.5191429853439331,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.865481436252594,0.609041690826416,0.5812621116638184,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589109539985657,0.4042005538940429,0.2877425253391266,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558877468109131,0.3990784287452698,0.3848505318164825,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6232051849365234,0.2184561938047409,1.0197885036468506,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.5851135253906,297.1961669921875,284.9867553710937,1.0,0.6864446401596069,0.5073645114898682,0.5073645114898682,1.0,1.0,-3.3537697792053223,1.270944595336914,2.082825183868408,0.5143185257911682,0.8994849920272827,0.8994849920272827,0.0,285.98114013671875,277.0,64355.0859375,0.0,3784.97021484375,1.0,278.5405578613281,282.8997497558594,296.8872985839844,301.0018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33776.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189372062683104,1.0,0.0,0.0,3.528902053833008,3.528924465179444,8.309453960464452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.92578125,0.0,1386.4835205078125,1895.4371337890625,0.0,3579.346923828125,0.87651526927948,1.0,0.0,3.0,1.0,0.0
17929920,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482922315597534,0.5709680318832397,0.5191429853439331,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.865481436252594,0.609041690826416,0.5812621116638184,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589109539985657,0.4042005538940429,0.2877425253391266,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558877468109131,0.3990784287452698,0.3848505318164825,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6232051849365234,0.2184561938047409,1.0197885036468506,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.5851135253906,297.1961669921875,284.9867553710937,1.0,0.6864446401596069,0.5073645114898682,0.5073645114898682,1.0,1.0,-3.3537697792053223,1.270944595336914,2.082825183868408,0.5143185257911682,0.8994849920272827,0.8994849920272827,0.0,285.98114013671875,277.0,64355.0859375,0.0,3784.97021484375,1.0,278.5405578613281,282.8997497558594,296.8872985839844,301.0018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33776.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189372062683104,1.0,0.0,0.0,3.528902053833008,3.528924465179444,8.309453960464452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.92578125,0.0,1386.4835205078125,1895.4371337890625,0.0,3579.346923828125,0.87651526927948,1.0,0.0,3.0,1.0,0.0
17929980,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8502819538116455,0.5692728757858276,0.5174345970153809,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8696707487106323,0.6116674542427063,0.5835114121437073,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620775103569031,0.4052962064743042,0.2883362174034118,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587911486625671,0.399777889251709,0.3852938711643219,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250792741775513,0.2184488475322723,1.0187256336212158,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5883483886719,297.20233154296875,285.03009033203125,1.0,0.6839682459831238,0.5052295327186584,0.5052295327186584,1.0,1.0,-3.354391574859619,1.266900658607483,2.087491035461426,0.5101534724235535,0.9910584688186646,0.9910584688186646,0.0,281.5572204589844,265.0,63978.4453125,0.0,3761.16943359375,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.94464111328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146716594696044,1.0,0.0,0.0,3.713692426681519,3.7137162685394287,9.202486239701102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.9677734375,0.0,1570.5198974609375,1895.4371337890625,0.0,3539.906494140625,0.9160749316215516,1.0,0.0,3.0,1.0,0.0
17930040,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8502819538116455,0.5692728757858276,0.5174345970153809,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8696707487106323,0.6116674542427063,0.5835114121437073,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620775103569031,0.4052962064743042,0.2883362174034118,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587911486625671,0.399777889251709,0.3852938711643219,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250792741775513,0.2184488475322723,1.0187256336212158,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5883483886719,297.20233154296875,285.03009033203125,1.0,0.6839682459831238,0.5052295327186584,0.5052295327186584,1.0,1.0,-3.354391574859619,1.266900658607483,2.087491035461426,0.5101534724235535,0.9910584688186646,0.9910584688186646,0.0,281.5572204589844,265.0,63978.4453125,0.0,3761.16943359375,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.94464111328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146716594696044,1.0,0.0,0.0,3.713692426681519,3.7137162685394287,9.202486239701102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.9677734375,0.0,1570.5198974609375,1895.4371337890625,0.0,3539.906494140625,0.9160749316215516,1.0,0.0,3.0,1.0,0.0
17930100,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8519402146339417,0.5675923824310303,0.5162197947502136,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.8725478053092957,0.6123639345169067,0.5843509435653687,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7643274068832397,0.4053847789764404,0.2884835600852966,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609082460403442,0.3997237682342529,0.3853285312652588,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265280842781067,0.2182289510965347,1.0177085399627686,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5864562988281,297.2001647949219,284.87237548828125,1.0,0.6819451451301575,0.504162073135376,0.504162073135376,1.0,1.0,-3.352944850921631,1.2641348838806152,2.088809967041016,0.5078079104423523,0.8889720439910889,0.8889720439910889,0.0,278.0382385253906,265.0,64984.34765625,0.0,3737.547607421875,1.0,278.5959777832031,282.7920837402344,296.91070556640625,301.17047119140625,293.1499938964844,293.1499938964844,278.54998779296875,35789.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221834540367126,1.0,0.0,0.0,3.710177421569824,3.710201978683472,9.18507396363566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.341796875,0.0,1599.5523681640625,1895.4371337890625,0.0,3609.295166015625,0.916497766971588,1.0,0.0,3.0,1.0,0.0
17930160,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533926606178284,0.5657355785369873,0.514411211013794,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8753064870834351,0.6128589510917664,0.5846911072731018,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664332389831543,0.4053077697753906,0.288338303565979,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7629035115242004,0.3994979858398437,0.3850047290325165,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278445720672607,0.2178747653961181,1.0156170129776,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5831298828125,297.1959533691406,284.88824462890625,1.0,0.6793974041938782,0.503108561038971,0.503108561038971,1.0,1.0,-3.3481030464172363,1.2600051164627075,2.08809781074524,0.5047993063926697,0.8707919120788574,0.8707919120788574,0.0,274.2704162597656,253.0,64579.92578125,0.0,3704.403076171875,1.0,278.5572204589844,282.8056030273437,296.8851013183594,301.0881652832031,293.1499938964844,293.1499938964844,278.8500061035156,38259.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250143766403198,1.0,0.0,0.0,3.631401538848877,3.631425857543945,8.799172519502463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.78125,0.0,1529.3916015625,1895.4371337890625,0.0,3635.360107421875,0.9027547240257264,1.0,0.0,3.0,1.0,0.0
17930220,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8589819669723511,0.5639419555664062,0.5120232701301575,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.8834272623062134,0.6152029037475586,0.5861716270446777,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729721665382385,0.4063011407852173,0.2885293960571289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690833806991577,0.3999815285205841,0.384836345911026,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320739388465881,0.2177249789237976,1.0123969316482544,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5844116210937,297.1999206542969,284.985595703125,1.0,0.6737285256385803,0.5010015964508057,0.5010015964508057,1.0,1.0,-3.343156337738037,1.253685712814331,2.089470624923706,0.4994420111179352,0.9517265558242798,0.9517265558242798,0.0,264.3763122558594,241.0,63697.26171875,0.0,3636.167724609375,1.0,278.8430480957031,282.924560546875,296.8128662109375,300.8868713378906,293.1499938964844,293.1499938964844,278.54998779296875,33752.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184179306030272,1.0,0.0,0.0,3.7315306663513184,3.731555223464966,9.291103992836725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.267578125,0.0,1608.593017578125,1895.4371337890625,0.0,3574.55078125,0.9217342138290404,1.0,0.0,3.0,1.0,0.0
17930280,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8589819669723511,0.5639419555664062,0.5120232701301575,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.8834272623062134,0.6152029037475586,0.5861716270446777,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729721665382385,0.4063011407852173,0.2885293960571289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690833806991577,0.3999815285205841,0.384836345911026,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320739388465881,0.2177249789237976,1.0123969316482544,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5844116210937,297.1999206542969,284.985595703125,1.0,0.6737285256385803,0.5010015964508057,0.5010015964508057,1.0,1.0,-3.343156337738037,1.253685712814331,2.089470624923706,0.4994420111179352,0.9517265558242798,0.9517265558242798,0.0,264.3763122558594,241.0,63697.26171875,0.0,3636.167724609375,1.0,278.8430480957031,282.924560546875,296.8128662109375,300.8868713378906,293.1499938964844,293.1499938964844,278.54998779296875,33752.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184179306030272,1.0,0.0,0.0,3.7315306663513184,3.731555223464966,9.291103992836725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.267578125,0.0,1608.593017578125,1895.4371337890625,0.0,3574.55078125,0.9217342138290404,1.0,0.0,3.0,1.0,0.0
17930340,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653692603111267,0.5609903335571289,0.5092846155166626,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.892498791217804,0.6166921854019165,0.5873916745185852,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803924679756165,0.4067138433456421,0.2886428236961365,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761276960372925,0.3999429047107696,0.3845536708831787,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369759440422058,0.2173270881175995,1.0091373920440674,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5809020996094,297.1967468261719,284.8952941894531,1.0,0.6675124168395996,0.4988946616649627,0.4988946616649627,1.0,1.0,-3.3372139930725098,1.2469109296798706,2.0903031826019287,0.4940657913684845,0.8556463718414307,0.8556463718414307,0.0,253.78341674804688,229.0,63985.8046875,0.0,3561.795166015625,1.0,278.5572814941406,282.8157653808594,296.8227233886719,300.9864807128906,293.1499938964844,293.1499938964844,278.8500061035156,39266.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256176948547364,1.0,0.0,0.0,3.589672803878784,3.589696884155273,8.598110525781522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3388671875,0.0,1491.1212158203125,1895.4371337890625,0.0,3640.908935546875,0.8946471214294434,1.0,0.0,3.0,1.0,0.0
17930400,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653692603111267,0.5609903335571289,0.5092846155166626,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.892498791217804,0.6166921854019165,0.5873916745185852,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803924679756165,0.4067138433456421,0.2886428236961365,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761276960372925,0.3999429047107696,0.3845536708831787,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369759440422058,0.2173270881175995,1.0091373920440674,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5809020996094,297.1967468261719,284.8952941894531,1.0,0.6675124168395996,0.4988946616649627,0.4988946616649627,1.0,1.0,-3.3372139930725098,1.2469109296798706,2.0903031826019287,0.4940657913684845,0.8556463718414307,0.8556463718414307,0.0,253.78341674804688,229.0,63985.8046875,0.0,3561.795166015625,1.0,278.5572814941406,282.8157653808594,296.8227233886719,300.9864807128906,293.1499938964844,293.1499938964844,278.8500061035156,39266.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256176948547364,1.0,0.0,0.0,3.589672803878784,3.589696884155273,8.598110525781522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3388671875,0.0,1491.1212158203125,1895.4371337890625,0.0,3640.908935546875,0.8946471214294434,1.0,0.0,3.0,1.0,0.0
17930460,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.873871386051178,0.5596010088920593,0.5072751641273499,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.90360426902771,0.6192832589149475,0.5890846252441406,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896814346313477,0.4080787301063537,0.2890700995922088,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784950315952301,0.4006732404232025,0.3845745623111725,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432434320449829,0.2173973321914672,1.0066065788269043,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5844421386719,297.2033996582031,284.9914855957031,1.0,0.6610829830169678,0.4970173835754394,0.4970173835754394,1.0,1.0,-3.3343191146850586,1.241828680038452,2.0924904346466064,0.4894898533821106,0.9398056268692015,0.9398056268692015,0.0,242.0476989746093,217.0,63168.65234375,0.0,3488.259765625,1.0,278.8426818847656,282.93267822265625,296.7598876953125,300.7964782714844,293.1499938964844,293.1499938964844,278.54998779296875,33826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176650047302246,1.0,0.0,0.0,3.692702531814575,3.692726612091065,9.09875438992458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.078125,0.0,1564.7481689453125,1895.4371337890625,0.0,3567.593994140625,0.9130811095237732,1.0,0.0,3.0,1.0,0.0
17930520,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.873871386051178,0.5596010088920593,0.5072751641273499,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.90360426902771,0.6192832589149475,0.5890846252441406,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896814346313477,0.4080787301063537,0.2890700995922088,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784950315952301,0.4006732404232025,0.3845745623111725,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432434320449829,0.2173973321914672,1.0066065788269043,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5844421386719,297.2033996582031,284.9914855957031,1.0,0.6610829830169678,0.4970173835754394,0.4970173835754394,1.0,1.0,-3.3343191146850586,1.241828680038452,2.0924904346466064,0.4894898533821106,0.9398056268692015,0.9398056268692015,0.0,242.0476989746093,217.0,63168.65234375,0.0,3488.259765625,1.0,278.8426818847656,282.93267822265625,296.7598876953125,300.7964782714844,293.1499938964844,293.1499938964844,278.54998779296875,33826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176650047302246,1.0,0.0,0.0,3.692702531814575,3.692726612091065,9.09875438992458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.078125,0.0,1564.7481689453125,1895.4371337890625,0.0,3567.593994140625,0.9130811095237732,1.0,0.0,3.0,1.0,0.0
17930580,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8826274871826172,0.5568946003913879,0.5047361254692078,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9158254861831664,0.6208820343017578,0.5903892517089844,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993137240409851,0.4087429344654083,0.2893436551094055,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941466569900513,0.4007886946201324,0.3844140172004699,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6499659419059753,0.2171624898910522,1.0039509534835815,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.20135498046875,284.9035339355469,1.0,0.6544987559318542,0.4951401054859161,0.4951401054859161,1.0,1.0,-3.329784870147705,1.2360517978668213,2.093733072280884,0.4847951531410217,0.8511732220649719,0.8511732220649719,0.0,230.5894927978516,205.0,63501.92578125,0.0,3412.647705078125,1.0,278.5575561523437,282.8255920410156,296.7772827148437,300.9071044921875,293.1499938964844,293.1499938964844,278.8500061035156,39069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245873689651488,1.0,0.0,0.0,3.555076837539673,3.555100440979004,8.43317820908851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.12109375,0.0,1452.4697265625,1895.4371337890625,0.0,3631.431884765625,0.8868682980537415,1.0,0.0,3.0,1.0,0.0
17930640,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8826274871826172,0.5568946003913879,0.5047361254692078,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9158254861831664,0.6208820343017578,0.5903892517089844,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993137240409851,0.4087429344654083,0.2893436551094055,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941466569900513,0.4007886946201324,0.3844140172004699,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6499659419059753,0.2171624898910522,1.0039509534835815,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.20135498046875,284.9035339355469,1.0,0.6544987559318542,0.4951401054859161,0.4951401054859161,1.0,1.0,-3.329784870147705,1.2360517978668213,2.093733072280884,0.4847951531410217,0.8511732220649719,0.8511732220649719,0.0,230.5894927978516,205.0,63501.92578125,0.0,3412.647705078125,1.0,278.5575561523437,282.8255920410156,296.7772827148437,300.9071044921875,293.1499938964844,293.1499938964844,278.8500061035156,39069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245873689651488,1.0,0.0,0.0,3.555076837539673,3.555100440979004,8.43317820908851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.12109375,0.0,1452.4697265625,1895.4371337890625,0.0,3631.431884765625,0.8868682980537415,1.0,0.0,3.0,1.0,0.0
17930700,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875690698623657,0.5562016367912292,0.5035686492919922,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.9228470921516418,0.6221288442611694,0.5910708904266357,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045897483825684,0.4094457626342773,0.2895055115222931,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991902828216553,0.4011369347572326,0.3843371570110321,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537190675735474,0.2172006666660308,1.0025475025177002,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58355712890625,297.2041320800781,285.0133056640625,1.0,0.6511349678039551,0.4942014813423157,0.4942014813423157,1.0,1.0,-3.327608346939087,1.2332031726837158,2.094405174255371,0.4823396801948547,0.9274572134017944,0.9274572134017944,0.0,224.6961975097656,205.0,62668.734375,0.0,3374.201904296875,1.0,278.79937744140625,282.9506225585937,296.7182312011719,300.6831970214844,293.1499938964844,293.1499938964844,278.8500061035156,34272.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918615221977234,1.0,0.0,0.0,3.603698492050171,3.603721618652344,8.665431323606754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.2841796875,0.0,1469.502685546875,1895.4371337890625,0.0,3576.37353515625,0.89534991979599,1.0,0.0,3.0,1.0,0.0
17930760,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934988975524902,0.5556210875511169,0.5028395056724548,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.9310054183006288,0.6234848499298096,0.5920979976654053,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105982542037964,0.4102687239646911,0.2898857593536377,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8050427436828613,0.4015932977199554,0.3845064342021942,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6581984162330627,0.2173323929309845,1.0018616914749146,284.9956359863281,284.95001220703125,303.6249084472656,293.74151611328125,299.5857238769531,297.20819091796875,284.99420166015625,1.0,0.647877037525177,0.4932673871517181,0.4932673871517181,1.0,1.0,-3.327800750732422,1.2313101291656494,2.0964906215667725,0.4803599715232849,0.934667468070984,0.934667468070984,0.0,218.4720764160156,193.0,62756.859375,0.0,3339.302001953125,1.0,278.84246826171875,282.9367370605469,296.7190246582031,300.7270812988281,293.1499938964844,293.1499938964844,278.54998779296875,33649.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166663289070128,1.0,0.0,0.0,3.6650431156158447,3.665066957473755,8.962960578173806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3974609375,0.0,1532.3121337890625,1895.4371337890625,0.0,3558.362060546875,0.9067778587341307,1.0,0.0,3.0,1.0,0.0
17930820,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9046258330345154,0.5530392527580261,0.5003990530967712,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051513671875,0.946465253829956,0.6250746846199036,0.5933873653411865,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215352892875671,0.4110740423202514,0.2902517020702362,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158400058746338,0.4017634093761444,0.3843909204006195,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669887900352478,0.2171715795993805,0.9995160102844238,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.58319091796875,297.2060241699219,284.90606689453125,1.0,0.6411734223365784,0.4913992583751678,0.4913992583751678,1.0,1.0,-3.3239047527313232,1.225762128829956,2.098142623901367,0.4757457673549652,0.847859799861908,0.847859799861908,0.0,206.8445281982422,181.0,63119.24609375,0.0,3264.509765625,1.0,278.5577697753906,282.829345703125,296.7406311035156,300.8443298339844,293.1499938964844,293.1499938964844,278.8500061035156,38939.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236868619918824,1.0,0.0,0.0,3.530959367752075,3.530982732772827,8.319145194946032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.7177734375,0.0,1425.996337890625,1895.4371337890625,0.0,3623.1435546875,0.8814318776130676,1.0,0.0,3.0,1.0,0.0
17930880,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9046258330345154,0.5530392527580261,0.5003990530967712,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051513671875,0.946465253829956,0.6250746846199036,0.5933873653411865,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215352892875671,0.4110740423202514,0.2902517020702362,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158400058746338,0.4017634093761444,0.3843909204006195,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669887900352478,0.2171715795993805,0.9995160102844238,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.58319091796875,297.2060241699219,284.90606689453125,1.0,0.6411734223365784,0.4913992583751678,0.4913992583751678,1.0,1.0,-3.3239047527313232,1.225762128829956,2.098142623901367,0.4757457673549652,0.847859799861908,0.847859799861908,0.0,206.8445281982422,181.0,63119.24609375,0.0,3264.509765625,1.0,278.5577697753906,282.829345703125,296.7406311035156,300.8443298339844,293.1499938964844,293.1499938964844,278.8500061035156,38939.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236868619918824,1.0,0.0,0.0,3.530959367752075,3.530982732772827,8.319145194946032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.7177734375,0.0,1425.996337890625,1895.4371337890625,0.0,3623.1435546875,0.8814318776130676,1.0,0.0,3.0,1.0,0.0
17930940,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9194143414497375,0.5518432259559631,0.4985894560813904,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9636024236679076,0.6276768445968628,0.5950949788093567,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342488408088684,0.4127331972122192,0.290889173746109,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280544877052307,0.4025934934616089,0.3845165967941284,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777129173278809,0.2173956781625747,0.9976851940155028,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.5863037109375,297.2127685546875,284.9944763183594,1.0,0.634469211101532,0.4895310997962951,0.4895310997962951,1.0,1.0,-3.3224897384643555,1.2212063074111938,2.101283550262451,0.471368670463562,0.9299309849739076,0.9299309849739076,0.0,194.64422607421875,169.0,62414.4375,0.0,3192.1767578125,1.0,278.84149169921875,282.9380798339844,296.68682861328125,300.6713562011719,293.1499938964844,293.1499938964844,278.54998779296875,33660.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158060550689696,1.0,0.0,0.0,3.642355918884277,3.642379283905029,8.852339306031354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.513671875,0.0,1507.209228515625,1895.4371337890625,0.0,3550.40478515625,0.9019013047218324,1.0,0.0,3.0,1.0,0.0
17931000,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9194143414497375,0.5518432259559631,0.4985894560813904,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9636024236679076,0.6276768445968628,0.5950949788093567,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342488408088684,0.4127331972122192,0.290889173746109,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280544877052307,0.4025934934616089,0.3845165967941284,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777129173278809,0.2173956781625747,0.9976851940155028,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.5863037109375,297.2127685546875,284.9944763183594,1.0,0.634469211101532,0.4895310997962951,0.4895310997962951,1.0,1.0,-3.3224897384643555,1.2212063074111938,2.101283550262451,0.471368670463562,0.9299309849739076,0.9299309849739076,0.0,194.64422607421875,169.0,62414.4375,0.0,3192.1767578125,1.0,278.84149169921875,282.9380798339844,296.68682861328125,300.6713562011719,293.1499938964844,293.1499938964844,278.54998779296875,33660.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158060550689696,1.0,0.0,0.0,3.642355918884277,3.642379283905029,8.852339306031354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.513671875,0.0,1507.209228515625,1895.4371337890625,0.0,3550.40478515625,0.9019013047218324,1.0,0.0,3.0,1.0,0.0
17931060,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935469686985016,0.5493635535240173,0.4962195456027984,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.979620397090912,0.6292949914932251,0.5963937044143677,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477643728256226,0.4136881232261657,0.2913485169410705,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408364057540894,0.4027839601039886,0.3844116926193237,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891821026802063,0.2172883599996566,0.9955493807792664,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5836181640625,297.21063232421875,284.9075012207031,1.0,0.6276978850364685,0.4876968562602997,0.4876968562602997,1.0,1.0,-3.3190667629241943,1.2158704996109009,2.103196382522583,0.4668498039245605,0.8449715375900269,0.8449715375900269,0.0,182.9824676513672,157.0,62800.91015625,0.0,3118.521728515625,1.0,278.55792236328125,282.831787109375,296.71221923828125,300.7937316894531,293.1499938964844,293.1499938964844,278.8500061035156,38863.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227691888809204,1.0,0.0,0.0,3.511471748352051,3.511494874954224,8.227571015595458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9892578125,0.0,1405.05126953125,1895.4371337890625,0.0,3614.692138671875,0.8770741820335388,1.0,0.0,3.0,1.0,0.0
17931120,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935469686985016,0.5493635535240173,0.4962195456027984,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.979620397090912,0.6292949914932251,0.5963937044143677,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477643728256226,0.4136881232261657,0.2913485169410705,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408364057540894,0.4027839601039886,0.3844116926193237,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891821026802063,0.2172883599996566,0.9955493807792664,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5836181640625,297.21063232421875,284.9075012207031,1.0,0.6276978850364685,0.4876968562602997,0.4876968562602997,1.0,1.0,-3.3190667629241943,1.2158704996109009,2.103196382522583,0.4668498039245605,0.8449715375900269,0.8449715375900269,0.0,182.9824676513672,157.0,62800.91015625,0.0,3118.521728515625,1.0,278.55792236328125,282.831787109375,296.71221923828125,300.7937316894531,293.1499938964844,293.1499938964844,278.8500061035156,38863.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227691888809204,1.0,0.0,0.0,3.511471748352051,3.511494874954224,8.227571015595458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9892578125,0.0,1405.05126953125,1895.4371337890625,0.0,3614.692138671875,0.8770741820335388,1.0,0.0,3.0,1.0,0.0
17931180,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9548115134239196,0.5482577681541443,0.494491696357727,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951171875,0.9960225820541382,0.6319013237953186,0.5981141924858093,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647066354751587,0.4154886305332184,0.2920868396759033,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567664623260498,0.4036383926868438,0.38455730676651,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031365633010864,0.2175592631101608,0.99393230676651,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.58660888671875,297.21734619140625,284.9942932128906,1.0,0.6209397912025452,0.4858626127243042,0.4858626127243042,1.0,1.0,-3.3181681632995605,1.2115415334701538,2.106626510620117,0.462579071521759,0.9260935187339784,0.9260935187339784,0.0,170.75619506835938,160.0,62136.1328125,0.0,3047.332763671875,1.0,278.84136962890625,282.93878173828125,296.6631774902344,300.6280517578125,293.1499938964844,293.1499938964844,278.54998779296875,33608.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148011803627014,1.0,0.0,0.0,3.62530517578125,3.625328540802002,8.769653732088045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.732421875,0.0,1488.09765625,1895.4371337890625,0.0,3541.105712890625,0.89803147315979,1.0,0.0,3.0,1.0,0.0
