time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9548115134239196,0.5482577681541443,0.494491696357727,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951171875,0.9960225820541382,0.6319013237953186,0.5981141924858093,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647066354751587,0.4154886305332184,0.2920868396759033,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567664623260498,0.4036383926868438,0.38455730676651,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031365633010864,0.2175592631101608,0.99393230676651,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.58660888671875,297.21734619140625,284.9942932128906,1.0,0.6209397912025452,0.4858626127243042,0.4858626127243042,1.0,1.0,-3.3181681632995605,1.2115415334701538,2.106626510620117,0.462579071521759,0.9260935187339784,0.9260935187339784,0.0,170.75619506835938,160.0,62136.1328125,0.0,3047.332763671875,1.0,278.84136962890625,282.93878173828125,296.6631774902344,300.6280517578125,293.1499938964844,293.1499938964844,278.54998779296875,33608.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148011803627014,1.0,0.0,0.0,3.62530517578125,3.625328540802002,8.769653732088045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.732421875,0.0,1488.09765625,1895.4371337890625,0.0,3541.105712890625,0.89803147315979,1.0,0.0,3.0,1.0,0.0
17931300,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596654176712036,0.5471007823944092,0.4936761260032654,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.9990000128746032,0.6327869296073914,0.5976698398590088,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8697824478149414,0.4160635769367218,0.2925485670566559,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614151477813721,0.4037911891937256,0.3847571015357971,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070708870887756,0.2175600230693817,0.9938366413116456,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.58551025390625,297.21685791015625,284.8717956542969,1.0,0.6193535923957825,0.4849455058574676,0.4849455058574676,1.0,1.0,-3.317358493804932,1.2092061042785645,2.108152151107788,0.460535854101181,0.8394681811332703,0.8394681811332703,0.0,167.62338256835938,160.0,62872.39453125,0.0,3027.821044921875,1.0,278.5984191894531,282.8013916015625,296.71002197265625,300.8353271484375,293.1499938964844,293.1499938964844,278.54998779296875,38288.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204384684562684,1.0,0.0,0.0,3.578023195266724,3.578047037124634,8.542394311916723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.4892578125,0.0,1471.3426513671875,1895.4371337890625,0.0,3593.204345703125,0.8885412812232971,1.0,0.0,3.0,1.0,0.0
17931360,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.96064555644989,0.5458537340164185,0.4924775063991546,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.9990000128746032,0.6338064074516296,0.5953137874603271,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716436624526978,0.4165442883968353,0.2928420305252075,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629465699195862,0.4038357734680176,0.3847607970237732,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082684636116028,0.2174664437770843,0.9933051466941832,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.58416748046875,297.21612548828125,284.9076232910156,1.0,0.6181426048278809,0.484062135219574,0.484062135219574,1.0,1.0,-3.3127894401550293,1.2054443359375,2.1073451042175293,0.4577741026878357,0.8416000604629517,0.8416000604629517,0.0,166.4020233154297,163.0,62504.6015625,0.0,3011.025390625,1.0,278.5582580566406,282.83349609375,296.69403076171875,300.7560119628906,293.1499938964844,293.1499938964844,278.8500061035156,38885.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216688871383668,1.0,0.0,0.0,3.493730068206787,3.49375319480896,8.144642151819426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6650390625,0.0,1386.8243408203125,1895.4371337890625,0.0,3604.55224609375,0.8731668591499329,1.0,0.0,3.0,1.0,0.0
17931420,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9616820812225342,0.5447255969047546,0.4911651611328125,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9990000128746032,0.6374040246009827,0.5919025540351868,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744428753852844,0.4183723032474518,0.2939352393150329,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650117516517639,0.4046348333358764,0.3853064775466919,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097685933113098,0.2176879197359085,0.9936110377311708,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58953857421875,297.2268981933594,284.992431640625,1.0,0.6171349883079529,0.4822953939437866,0.4822953939437866,1.0,1.0,-3.309436559677124,1.200238823890686,2.1091978549957275,0.4531391561031341,0.9206406474113464,0.9206406474113464,0.0,165.15606689453125,166.0,61834.86328125,0.0,2996.7705078125,1.0,278.8412170410156,282.9391784667969,296.6502380371094,300.59478759765625,293.1499938964844,293.1499938964844,278.54998779296875,33648.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134157299995422,1.0,0.0,0.0,3.607113838195801,3.6071369647979736,8.681864187565225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.50390625,0.0,1468.5863037109375,1895.4371337890625,0.0,3528.275634765625,0.8939679265022278,1.0,0.0,3.0,1.0,0.0
17931480,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9616820812225342,0.5447255969047546,0.4911651611328125,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9990000128746032,0.6374040246009827,0.5919025540351868,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744428753852844,0.4183723032474518,0.2939352393150329,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650117516517639,0.4046348333358764,0.3853064775466919,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097685933113098,0.2176879197359085,0.9936110377311708,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58953857421875,297.2268981933594,284.992431640625,1.0,0.6171349883079529,0.4822953939437866,0.4822953939437866,1.0,1.0,-3.309436559677124,1.200238823890686,2.1091978549957275,0.4531391561031341,0.9206406474113464,0.9206406474113464,0.0,165.15606689453125,166.0,61834.86328125,0.0,2996.7705078125,1.0,278.8412170410156,282.9391784667969,296.6502380371094,300.59478759765625,293.1499938964844,293.1499938964844,278.54998779296875,33648.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134157299995422,1.0,0.0,0.0,3.607113838195801,3.6071369647979736,8.681864187565225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.50390625,0.0,1468.5863037109375,1895.4371337890625,0.0,3528.275634765625,0.8939679265022278,1.0,0.0,3.0,1.0,0.0
17931540,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598456621170044,0.5423634052276611,0.4893179833889007,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9108581542969,0.9990000128746032,0.6400295495986938,0.5929296612739563,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748387694358826,0.4194832742214203,0.2948397994041443,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8647595643997192,0.404803991317749,0.385636955499649,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7093395590782166,0.2175621092319488,0.993593692779541,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5891418457031,297.2284851074219,284.9112548828125,1.0,0.6174488663673401,0.4805286526679992,0.4805286526679992,1.0,1.0,-3.309913158416748,1.1965245008468628,2.113388776779175,0.4492487609386444,0.8410267233848572,0.8410267233848572,0.0,165.49745178222656,169.0,62319.6328125,0.0,2999.755859375,1.0,278.5586853027344,282.8373718261719,296.687744140625,300.732421875,293.1499938964844,293.1499938964844,278.8500061035156,38558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200323224067688,1.0,0.0,0.0,3.481361627578736,3.481384515762329,8.087077389973274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.94921875,0.0,1371.7772216796875,1895.4371337890625,0.0,3589.45654296875,0.8701380491256714,1.0,0.0,3.0,1.0,0.0
17931600,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598456621170044,0.5423634052276611,0.4893179833889007,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9108581542969,0.9990000128746032,0.6400295495986938,0.5929296612739563,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748387694358826,0.4194832742214203,0.2948397994041443,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8647595643997192,0.404803991317749,0.385636955499649,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7093395590782166,0.2175621092319488,0.993593692779541,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5891418457031,297.2284851074219,284.9112548828125,1.0,0.6174488663673401,0.4805286526679992,0.4805286526679992,1.0,1.0,-3.309913158416748,1.1965245008468628,2.113388776779175,0.4492487609386444,0.8410267233848572,0.8410267233848572,0.0,165.49745178222656,169.0,62319.6328125,0.0,2999.755859375,1.0,278.5586853027344,282.8373718261719,296.687744140625,300.732421875,293.1499938964844,293.1499938964844,278.8500061035156,38558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200323224067688,1.0,0.0,0.0,3.481361627578736,3.481384515762329,8.087077389973274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.94921875,0.0,1371.7772216796875,1895.4371337890625,0.0,3589.45654296875,0.8701380491256714,1.0,0.0,3.0,1.0,0.0
17931660,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9647291898727416,0.54521644115448,0.4908159673213959,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9990000128746032,0.6482072472572327,0.5860337018966675,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817650079727173,0.4255847334861755,0.2982573211193084,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709083795547485,0.4098989069461822,0.3893128037452698,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159408926963806,0.2223785370588302,1.0096527338027954,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6224365234375,297.2798156738281,285.0124206542969,1.0,0.6197240352630615,0.4788579046726227,0.4788579046726227,1.0,1.0,-3.331232786178589,1.20128071308136,2.1299521923065186,0.4487987458705902,0.9382991790771484,0.9382991790771484,0.0,164.22503662109375,172.0,62186.6640625,0.0,3038.8916015625,1.0,278.8419494628906,282.9488830566406,296.6546325683594,300.607666015625,293.1499938964844,293.1499938964844,278.54998779296875,32768.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125375151634216,1.0,0.0,0.0,3.620397567749024,3.620420694351196,8.745926152187167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.447265625,0.0,1476.498779296875,1895.4371337890625,0.0,3520.13818359375,0.8961508870124817,1.0,0.0,3.0,1.0,0.0
17931720,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9647291898727416,0.54521644115448,0.4908159673213959,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9990000128746032,0.6482072472572327,0.5860337018966675,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817650079727173,0.4255847334861755,0.2982573211193084,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709083795547485,0.4098989069461822,0.3893128037452698,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159408926963806,0.2223785370588302,1.0096527338027954,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6224365234375,297.2798156738281,285.0124206542969,1.0,0.6197240352630615,0.4788579046726227,0.4788579046726227,1.0,1.0,-3.331232786178589,1.20128071308136,2.1299521923065186,0.4487987458705902,0.9382991790771484,0.9382991790771484,0.0,164.22503662109375,172.0,62186.6640625,0.0,3038.8916015625,1.0,278.8419494628906,282.9488830566406,296.6546325683594,300.607666015625,293.1499938964844,293.1499938964844,278.54998779296875,32768.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125375151634216,1.0,0.0,0.0,3.620397567749024,3.620420694351196,8.745926152187167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.447265625,0.0,1476.498779296875,1895.4371337890625,0.0,3520.13818359375,0.8961508870124817,1.0,0.0,3.0,1.0,0.0
17931780,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652955532073976,0.5446850657463074,0.4909634888172149,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9213562011719,0.9990000128746032,0.6544530987739563,0.5851917862892151,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849688172340393,0.4289610981941223,0.3010099232196808,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735220432281494,0.4124225974082947,0.3922270834445953,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195321917533875,0.2251109927892685,1.024092674255371,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63800048828125,297.3036193847656,284.9225158691406,1.0,0.6232578754425049,0.4771871566772461,0.4771871566772461,1.0,1.0,-3.354586124420166,1.2067341804504397,2.1478519439697266,0.4490374326705932,0.8634101748466492,0.8634101748466492,0.0,164.98365783691406,175.0,63323.8828125,0.0,3094.541015625,1.0,278.557861328125,282.8284912109375,296.7041015625,300.802490234375,293.1499938964844,293.1499938964844,278.8500061035156,37564.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219464063644408,1.0,0.0,0.0,3.543638229370117,3.543661594390869,8.378997904401331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2509765625,0.0,1429.3875732421875,1895.4371337890625,0.0,3607.110107421875,0.8831387162208557,1.0,0.0,3.0,1.0,0.0
17931840,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652955532073976,0.5446850657463074,0.4909634888172149,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9213562011719,0.9990000128746032,0.6544530987739563,0.5851917862892151,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849688172340393,0.4289610981941223,0.3010099232196808,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735220432281494,0.4124225974082947,0.3922270834445953,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195321917533875,0.2251109927892685,1.024092674255371,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63800048828125,297.3036193847656,284.9225158691406,1.0,0.6232578754425049,0.4771871566772461,0.4771871566772461,1.0,1.0,-3.354586124420166,1.2067341804504397,2.1478519439697266,0.4490374326705932,0.8634101748466492,0.8634101748466492,0.0,164.98365783691406,175.0,63323.8828125,0.0,3094.541015625,1.0,278.557861328125,282.8284912109375,296.7041015625,300.802490234375,293.1499938964844,293.1499938964844,278.8500061035156,37564.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219464063644408,1.0,0.0,0.0,3.543638229370117,3.543661594390869,8.378997904401331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2509765625,0.0,1429.3875732421875,1895.4371337890625,0.0,3607.110107421875,0.8831387162208557,1.0,0.0,3.0,1.0,0.0
17931900,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96424663066864,0.5447162985801697,0.4907587468624115,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.9990000128746032,0.6572960019111633,0.5868311524391174,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852229714393616,0.4306536018848419,0.3021068274974823,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.87347012758255,0.4135776460170746,0.3932566046714782,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200137376785278,0.2262008190155029,1.029138207435608,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6439208984375,297.312744140625,285.03350830078125,1.0,0.6251661777496338,0.476351797580719,0.476351797580719,1.0,1.0,-3.3649349212646484,1.2089149951934814,2.156019926071167,0.4488275647163391,0.9464452266693116,0.9464452266693116,0.0,165.94830322265625,175.0,62795.34765625,0.0,3123.0390625,1.0,278.7994079589844,282.95025634765625,296.656982421875,300.6134948730469,293.1499938964844,293.1499938964844,278.8500061035156,33190.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173625111579896,1.0,0.0,0.0,3.610959768295288,3.610982894897461,8.700387752469396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5859375,0.0,1469.373779296875,1895.4371337890625,0.0,3564.798583984375,0.8960590958595276,1.0,0.0,3.0,1.0,0.0
17931960,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963352918624878,0.5447772741317749,0.4908860921859741,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.9990000128746032,0.6599577069282532,0.5885840058326721,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8855403661727905,0.4323436617851257,0.3033270537853241,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8734357357025146,0.4147059023380279,0.394385278224945,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7204086780548096,0.2272013574838638,1.0340089797973633,285.0183410644531,284.95001220703125,303.8012084960937,293.67755126953125,299.64776611328125,297.3204345703125,285.01690673828125,1.0,0.6271839141845703,0.4752276539802551,0.4752276539802551,1.0,1.0,-3.3758785724639893,1.2106891870498655,2.165189504623413,0.4480824768543243,0.9629784226417542,0.9629784226417542,0.0,166.97792053222656,178.0,63170.984375,0.0,3153.40576171875,1.0,278.8425598144531,282.93511962890625,296.66802978515625,300.68670654296875,293.1499938964844,293.1499938964844,278.54998779296875,32547.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167031049728394,1.0,0.0,0.0,3.6914491653442383,3.691473007202149,9.09257892089954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.91015625,0.0,1553.651611328125,1895.4371337890625,0.0,3558.701904296875,0.9119991660118104,1.0,0.0,3.0,1.0,0.0
17932020,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9590498208999634,0.5432187914848328,0.4899457097053528,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.9990000128746032,0.6632586717605591,0.5950977206230164,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.884003758430481,0.4345447421073913,0.3051294386386871,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8712880611419678,0.4158753752708435,0.3958468735218048,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193719148635864,0.2283570617437362,1.0406955480575562,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6439514160156,297.3187866210937,284.9120483398437,1.0,0.631199836730957,0.4729793965816498,0.4729793965816498,1.0,1.0,-3.3945541381835938,1.2128089666366575,2.1817450523376465,0.4459351301193237,0.8742341995239258,0.8742341995239258,0.0,169.862060546875,181.0,64213.6640625,0.0,3212.171142578125,1.0,278.5572814941406,282.8034362792969,296.7101135253906,300.8690795898437,293.1499938964844,293.1499938964844,278.8500061035156,37795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264659285545348,1.0,0.0,0.0,3.613406419754028,3.6134302616119385,8.712181625014637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7626953125,0.0,1506.13330078125,1895.4371337890625,0.0,3648.705810546875,0.8987093567848206,1.0,0.0,3.0,1.0,0.0
17932080,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9590498208999634,0.5432187914848328,0.4899457097053528,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.9990000128746032,0.6632586717605591,0.5950977206230164,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.884003758430481,0.4345447421073913,0.3051294386386871,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8712880611419678,0.4158753752708435,0.3958468735218048,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193719148635864,0.2283570617437362,1.0406955480575562,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6439514160156,297.3187866210937,284.9120483398437,1.0,0.631199836730957,0.4729793965816498,0.4729793965816498,1.0,1.0,-3.3945541381835938,1.2128089666366575,2.1817450523376465,0.4459351301193237,0.8742341995239258,0.8742341995239258,0.0,169.862060546875,181.0,64213.6640625,0.0,3212.171142578125,1.0,278.5572814941406,282.8034362792969,296.7101135253906,300.8690795898437,293.1499938964844,293.1499938964844,278.8500061035156,37795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264659285545348,1.0,0.0,0.0,3.613406419754028,3.6134302616119385,8.712181625014637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7626953125,0.0,1506.13330078125,1895.4371337890625,0.0,3648.705810546875,0.8987093567848206,1.0,0.0,3.0,1.0,0.0
17932140,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.954950511455536,0.5429657697677612,0.4894758462905884,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.9990000128746032,0.6665919423103333,0.6017355918884277,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825650811195374,0.4374843537807464,0.3070642054080963,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8691441416740417,0.4175655543804168,0.3973365128040313,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7180565595626831,0.229588970541954,1.046263337135315,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6420288085937,297.3202819824219,285.013916015625,1.0,0.6351853609085083,0.4707311391830444,0.4707311391830444,1.0,1.0,-3.41278338432312,1.2146689891815186,2.1981143951416016,0.4434719383716583,0.9750214219093324,0.9750214219093324,0.0,172.78445434570312,184.0,63877.015625,0.0,3270.74072265625,1.0,278.8430480957031,282.9202575683594,296.67059326171875,300.736572265625,293.1499938964844,293.1499938964844,278.54998779296875,32882.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207004904747008,1.0,0.0,0.0,3.746454954147339,3.7464792728424072,9.365571713715326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3916015625,0.0,1619.2052001953125,1895.4371337890625,0.0,3595.621337890625,0.92458975315094,1.0,0.0,3.0,1.0,0.0
17932200,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.954950511455536,0.5429657697677612,0.4894758462905884,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.9990000128746032,0.6665919423103333,0.6017355918884277,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825650811195374,0.4374843537807464,0.3070642054080963,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8691441416740417,0.4175655543804168,0.3973365128040313,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7180565595626831,0.229588970541954,1.046263337135315,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6420288085937,297.3202819824219,285.013916015625,1.0,0.6351853609085083,0.4707311391830444,0.4707311391830444,1.0,1.0,-3.41278338432312,1.2146689891815186,2.1981143951416016,0.4434719383716583,0.9750214219093324,0.9750214219093324,0.0,172.78445434570312,184.0,63877.015625,0.0,3270.74072265625,1.0,278.8430480957031,282.9202575683594,296.67059326171875,300.736572265625,293.1499938964844,293.1499938964844,278.54998779296875,32882.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207004904747008,1.0,0.0,0.0,3.746454954147339,3.7464792728424072,9.365571713715326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3916015625,0.0,1619.2052001953125,1895.4371337890625,0.0,3595.621337890625,0.92458975315094,1.0,0.0,3.0,1.0,0.0
17932260,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9497284889221193,0.5412680506706238,0.4884076118469238,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.9990000128746032,0.6684142351150513,0.6095254421234131,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803238868713379,0.4395061135292053,0.3087272047996521,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8662676811218262,0.4184628129005432,0.3985100090503692,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.716030478477478,0.2302573174238205,1.0505311489105225,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.63262939453125,297.31005859375,284.9066467285156,1.0,0.6391001343727112,0.4685715436935425,0.4685715436935425,1.0,1.0,-3.42941689491272,1.216011881828308,2.213404893875122,0.4409171044826507,0.8816550374031067,0.8816550374031067,0.0,176.04229736328125,187.0,64865.08984375,0.0,3328.142333984375,1.0,278.55670166015625,282.7872619628906,296.712646484375,300.9139099121094,293.1499938964844,293.1499938964844,278.8500061035156,38073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929831326007843,1.0,0.0,0.0,3.662960767745972,3.662985324859619,8.95277821655327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.265625,0.0,1563.207763671875,1895.4371337890625,0.0,3679.59521484375,0.9098202586174012,1.0,0.0,3.0,1.0,0.0
17932320,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9497284889221193,0.5412680506706238,0.4884076118469238,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.9990000128746032,0.6684142351150513,0.6095254421234131,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803238868713379,0.4395061135292053,0.3087272047996521,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8662676811218262,0.4184628129005432,0.3985100090503692,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.716030478477478,0.2302573174238205,1.0505311489105225,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.63262939453125,297.31005859375,284.9066467285156,1.0,0.6391001343727112,0.4685715436935425,0.4685715436935425,1.0,1.0,-3.42941689491272,1.216011881828308,2.213404893875122,0.4409171044826507,0.8816550374031067,0.8816550374031067,0.0,176.04229736328125,187.0,64865.08984375,0.0,3328.142333984375,1.0,278.55670166015625,282.7872619628906,296.712646484375,300.9139099121094,293.1499938964844,293.1499938964844,278.8500061035156,38073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929831326007843,1.0,0.0,0.0,3.662960767745972,3.662985324859619,8.95277821655327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.265625,0.0,1563.207763671875,1895.4371337890625,0.0,3679.59521484375,0.9098202586174012,1.0,0.0,3.0,1.0,0.0
17932380,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.945296347141266,0.5409892201423645,0.4878906011581421,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.01617431640625,0.9990000128746032,0.6707859635353088,0.6165730953216553,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8787118792533875,0.4424120783805847,0.3106182813644409,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639349341392517,0.4200406074523926,0.3998649418354034,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.71426922082901,0.2312140315771103,1.0546826124191284,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6281433105469,297.3074951171875,285.0150451660156,1.0,0.6429300904273987,0.4664119482040405,0.4664119482040405,1.0,1.0,-3.446164131164551,1.2173311710357666,2.228832960128784,0.4381535351276397,0.985832154750824,0.985832154750824,0.0,179.08705139160156,190.0,64434.0078125,0.0,3385.081298828125,1.0,278.8433837890625,282.91168212890625,296.6741638183594,300.77587890625,293.1499938964844,293.1499938964844,278.54998779296875,33079.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235742092132568,1.0,0.0,0.0,3.787219285964966,3.787244081497192,9.570489964971785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.533203125,0.0,1668.58154296875,1895.4371337890625,0.0,3622.1064453125,0.9339478015899658,1.0,0.0,3.0,1.0,0.0
17932440,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.945296347141266,0.5409892201423645,0.4878906011581421,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.01617431640625,0.9990000128746032,0.6707859635353088,0.6165730953216553,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8787118792533875,0.4424120783805847,0.3106182813644409,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639349341392517,0.4200406074523926,0.3998649418354034,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.71426922082901,0.2312140315771103,1.0546826124191284,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6281433105469,297.3074951171875,285.0150451660156,1.0,0.6429300904273987,0.4664119482040405,0.4664119482040405,1.0,1.0,-3.446164131164551,1.2173311710357666,2.228832960128784,0.4381535351276397,0.985832154750824,0.985832154750824,0.0,179.08705139160156,190.0,64434.0078125,0.0,3385.081298828125,1.0,278.8433837890625,282.91168212890625,296.6741638183594,300.77587890625,293.1499938964844,293.1499938964844,278.54998779296875,33079.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235742092132568,1.0,0.0,0.0,3.787219285964966,3.787244081497192,9.570489964971785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.533203125,0.0,1668.58154296875,1895.4371337890625,0.0,3622.1064453125,0.9339478015899658,1.0,0.0,3.0,1.0,0.0
17932500,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430895447731018,0.5402328372001648,0.4876211285591125,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.9990000128746032,0.6715009212493896,0.620060384273529,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779568672180176,0.4435012340545654,0.3115855157375335,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628317713737488,0.4205402135848999,0.4005806148052215,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134285569190979,0.2315278202295303,1.0568674802780151,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6233825683594,297.30255126953125,284.8798217773437,1.0,0.6448538303375244,0.4653321206569671,0.4653321206569671,1.0,1.0,-3.4546895027160645,1.2180122137069702,2.2366771697998047,0.4368109107017517,0.8970862030982971,0.8970862030982971,0.0,180.6184844970703,190.0,65572.96875,0.0,3414.1474609375,1.0,278.5945739746094,282.7574462890625,296.7267150878906,301.0098876953125,293.1499938964844,293.1499938964844,278.54998779296875,36668.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300351738929749,1.0,0.0,0.0,3.771639108657837,3.7716643810272217,9.491907917436038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.0087890625,0.0,1677.92041015625,1895.4371337890625,0.0,3681.463623046875,0.9311611652374268,1.0,0.0,3.0,1.0,0.0
17932560,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400177001953124,0.5392839312553406,0.4868233203887939,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.9990000128746032,0.6718787550926208,0.6243728399276733,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.876556932926178,0.4444289803504944,0.3122799098491668,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.861136257648468,0.4208703935146332,0.4009751975536346,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120592594146729,0.2317075878381729,1.058102011680603,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6170349121094,297.29510498046875,284.904296875,1.0,0.6466867327690125,0.4642682671546936,0.4642682671546936,1.0,1.0,-3.4617128372192383,1.2181313037872314,2.243581771850586,0.4352175295352936,0.8897242546081543,0.8897242546081543,0.0,182.3632659912109,193.0,65426.62109375,0.0,3441.05224609375,1.0,278.5567626953125,282.7756042480469,296.7174377441406,300.9542236328125,293.1499938964844,293.1499938964844,278.8500061035156,38089.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932324230670929,1.0,0.0,0.0,3.7047173976898193,3.704742193222046,9.15805912882206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.890625,0.0,1610.7677001953125,1895.4371337890625,0.0,3702.4267578125,0.9191860556602478,1.0,0.0,3.0,1.0,0.0
17932620,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356530904769896,0.5390180349349976,0.4863070249557495,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.9990000128746032,0.6736884713172913,0.6313028931617737,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750870227813721,0.4473671615123749,0.3141847252845764,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589328527450562,0.4224108457565307,0.4022852778434753,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102106809616089,0.2325496971607208,1.0616745948791504,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.61187744140625,297.2919006347656,285.01715087890625,1.0,0.6503685116767883,0.4621405005455017,0.4621405005455017,1.0,1.0,-3.477586030960083,1.219026803970337,2.258559226989746,0.4321478605270386,0.9968836903572084,0.9968836903572084,0.0,185.38673400878903,196.0,64928.89453125,0.0,3496.77294921875,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.8136291503906,293.1499938964844,293.1499938964844,278.54998779296875,33200.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258753657341005,1.0,0.0,0.0,3.822655439376831,3.822680711746216,9.750425533638918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.048828125,0.0,1711.934326171875,1895.4371337890625,0.0,3643.278076171875,0.9420537352561952,1.0,0.0,3.0,1.0,0.0
17932680,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356530904769896,0.5390180349349976,0.4863070249557495,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.9990000128746032,0.6736884713172913,0.6313028931617737,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750870227813721,0.4473671615123749,0.3141847252845764,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589328527450562,0.4224108457565307,0.4022852778434753,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102106809616089,0.2325496971607208,1.0616745948791504,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.61187744140625,297.2919006347656,285.01715087890625,1.0,0.6503685116767883,0.4621405005455017,0.4621405005455017,1.0,1.0,-3.477586030960083,1.219026803970337,2.258559226989746,0.4321478605270386,0.9968836903572084,0.9968836903572084,0.0,185.38673400878903,196.0,64928.89453125,0.0,3496.77294921875,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.8136291503906,293.1499938964844,293.1499938964844,278.54998779296875,33200.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258753657341005,1.0,0.0,0.0,3.822655439376831,3.822680711746216,9.750425533638918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.048828125,0.0,1711.934326171875,1895.4371337890625,0.0,3643.278076171875,0.9420537352561952,1.0,0.0,3.0,1.0,0.0
17932740,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301323890686036,0.5373110771179199,0.4852645993232727,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.6742881536483765,0.6378994584083557,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728040456771851,0.4494007229804992,0.3158746361732483,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560113310813904,0.4231941998004913,0.4033732712268829,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076900601387024,0.2329480350017547,1.064724683761597,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6002197265625,297.2792053222656,284.9009704589844,1.0,0.653928279876709,0.4600127637386322,0.4600127637386322,1.0,1.0,-3.491278648376465,1.2189937829971311,2.272284746170044,0.4287950098514557,0.8971767425537109,0.8971767425537109,0.0,188.82516479492188,199.0,65932.5859375,0.0,3550.166015625,1.0,278.5561218261719,282.7639465332031,296.7247314453125,300.993896484375,293.1499938964844,293.1499938964844,278.8500061035156,38139.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344767332077026,1.0,0.0,0.0,3.743098735809326,3.74312424659729,9.348800062980444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.419921875,0.0,1655.646728515625,1895.4371337890625,0.0,3722.10595703125,0.9276533722877502,1.0,0.0,3.0,1.0,0.0
17932800,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301323890686036,0.5373110771179199,0.4852645993232727,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.6742881536483765,0.6378994584083557,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728040456771851,0.4494007229804992,0.3158746361732483,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560113310813904,0.4231941998004913,0.4033732712268829,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076900601387024,0.2329480350017547,1.064724683761597,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6002197265625,297.2792053222656,284.9009704589844,1.0,0.653928279876709,0.4600127637386322,0.4600127637386322,1.0,1.0,-3.491278648376465,1.2189937829971311,2.272284746170044,0.4287950098514557,0.8971767425537109,0.8971767425537109,0.0,188.82516479492188,199.0,65932.5859375,0.0,3550.166015625,1.0,278.5561218261719,282.7639465332031,296.7247314453125,300.993896484375,293.1499938964844,293.1499938964844,278.8500061035156,38139.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344767332077026,1.0,0.0,0.0,3.743098735809326,3.74312424659729,9.348800062980444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.419921875,0.0,1655.646728515625,1895.4371337890625,0.0,3722.10595703125,0.9276533722877502,1.0,0.0,3.0,1.0,0.0
17932860,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9246060252189636,0.5370251536369324,0.4847544729709625,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167236328125,0.996789276599884,0.6762050986289978,0.6401033401489258,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704159259796143,0.4523526132106781,0.3178079128265381,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529327511787415,0.4246737957000732,0.4046549499034881,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049160599708557,0.2336944937705993,1.0680017471313477,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59619140625,297.2784118652344,285.0157470703125,1.0,0.6570784449577332,0.4579251408576965,0.4579251408576965,1.0,1.0,-3.5011346340179443,1.2175382375717163,2.2835962772369385,0.4246687889099121,1.0,1.0,0.0,192.40994262695312,202.0,65295.03125,0.0,3595.475341796875,1.0,278.8438415527344,282.8975524902344,296.6873779296875,300.8458557128906,293.1499938964844,293.1499938964844,278.54998779296875,33439.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277418255805968,1.0,0.0,0.0,3.8512814044952393,3.851306915283203,9.897004247250152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.7890625,0.0,1748.63525390625,1895.4371337890625,0.0,3660.42529296875,0.9486669898033142,1.0,0.0,3.0,1.0,0.0
17932920,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9246060252189636,0.5370251536369324,0.4847544729709625,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167236328125,0.996789276599884,0.6762050986289978,0.6401033401489258,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704159259796143,0.4523526132106781,0.3178079128265381,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529327511787415,0.4246737957000732,0.4046549499034881,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049160599708557,0.2336944937705993,1.0680017471313477,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59619140625,297.2784118652344,285.0157470703125,1.0,0.6570784449577332,0.4579251408576965,0.4579251408576965,1.0,1.0,-3.5011346340179443,1.2175382375717163,2.2835962772369385,0.4246687889099121,1.0,1.0,0.0,192.40994262695312,202.0,65295.03125,0.0,3595.475341796875,1.0,278.8438415527344,282.8975524902344,296.6873779296875,300.8458557128906,293.1499938964844,293.1499938964844,278.54998779296875,33439.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277418255805968,1.0,0.0,0.0,3.8512814044952393,3.851306915283203,9.897004247250152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.7890625,0.0,1748.63525390625,1895.4371337890625,0.0,3660.42529296875,0.9486669898033142,1.0,0.0,3.0,1.0,0.0
17932980,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184018969535828,0.5353060364723206,0.4837238192558288,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.9935950636863708,0.677391767501831,0.6416202187538147,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675456643104553,0.4543960690498352,0.3195241391658783,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494589924812317,0.4253944456577301,0.4057113528251648,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017810940742493,0.2340112030506134,1.070799469947815,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5868225097656,297.2699584960937,284.89715576171875,1.0,0.6599586606025696,0.4558375179767608,0.4558375179767608,1.0,1.0,-3.508421897888184,1.215035319328308,2.293386697769165,0.4202446043491363,0.8999965786933899,0.8999965786933899,0.0,196.2113647460937,205.0,66205.4609375,0.0,3636.042236328125,1.0,278.5567932128906,282.7557678222656,296.7309875488281,301.019287109375,293.1499938964844,293.1499938964844,278.25,38279.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357974529266356,1.0,0.0,0.0,3.766466856002808,3.766492366790772,9.465892389926012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.876953125,0.0,1684.2467041015625,1895.4371337890625,0.0,3734.16357421875,0.9329749941825868,1.0,0.0,3.0,1.0,0.0
17933040,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184018969535828,0.5353060364723206,0.4837238192558288,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.9935950636863708,0.677391767501831,0.6416202187538147,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675456643104553,0.4543960690498352,0.3195241391658783,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494589924812317,0.4253944456577301,0.4057113528251648,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017810940742493,0.2340112030506134,1.070799469947815,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5868225097656,297.2699584960937,284.89715576171875,1.0,0.6599586606025696,0.4558375179767608,0.4558375179767608,1.0,1.0,-3.508421897888184,1.215035319328308,2.293386697769165,0.4202446043491363,0.8999965786933899,0.8999965786933899,0.0,196.2113647460937,205.0,66205.4609375,0.0,3636.042236328125,1.0,278.5567932128906,282.7557678222656,296.7309875488281,301.019287109375,293.1499938964844,293.1499938964844,278.25,38279.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357974529266356,1.0,0.0,0.0,3.766466856002808,3.766492366790772,9.465892389926012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.876953125,0.0,1684.2467041015625,1895.4371337890625,0.0,3734.16357421875,0.9329749941825868,1.0,0.0,3.0,1.0,0.0
