time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.915087342262268,0.5343335270881653,0.4829941987991333,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240051269531,0.991803765296936,0.6778877377510071,0.6422181725502014,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8659078478813171,0.4553096890449524,0.3202510774135589,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475260138511658,0.4256179332733154,0.4060506224632263,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999852657318115,0.2340573817491531,1.071545124053955,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.5815124511719,297.2650451660156,284.8284912109375,1.0,0.6612107753753662,0.4547937214374542,0.4547937214374542,1.0,1.0,-3.510444164276123,1.2131528854370115,2.297291278839112,0.4177142977714538,0.8201543688774109,0.8201543688774109,0.0,198.14871215820312,205.0,66544.296875,0.0,3652.62548828125,1.0,278.2989196777344,282.6689758300781,296.74761962890625,301.1399230957031,293.1499938964844,293.1499938964844,278.25,42926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940280258655548,1.0,0.0,0.0,3.633044004440308,3.633069038391113,8.807134008748108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.111328125,0.0,1565.97314453125,1895.4371337890625,0.0,3774.992919921875,0.9043784141540528,1.0,0.0,3.0,1.0,0.0
17933160,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9120131731033324,0.5336922407150269,0.4822759926319122,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.9901089668273926,0.6786527037620544,0.6428164839744568,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8644194602966309,0.4564360678195953,0.3209737837314605,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457237482070923,0.4259921014308929,0.406360000371933,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982782483100891,0.2341734170913696,1.0721217393875122,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5781555175781,297.26251220703125,284.8929748535156,1.0,0.6623862981796265,0.4538349509239197,0.4538349509239197,1.0,1.0,-3.51223087310791,1.211377739906311,2.3008532524108887,0.415293425321579,0.8367787003517151,0.8367787003517151,0.0,199.9796600341797,208.0,66221.2265625,0.0,3668.0146484375,1.0,278.2580871582031,282.7260131835937,296.7212829589844,301.0254211425781,293.1499938964844,293.1499938964844,278.54998779296875,40599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396238923072816,1.0,0.0,0.0,3.5405991077423096,3.5406227111816406,8.364630730284262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.59375,0.0,1448.2073974609375,1895.4371337890625,0.0,3769.024169921875,0.8851855397224426,1.0,0.0,3.0,1.0,0.0
17933220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091296195983888,0.533698558807373,0.4821107685565948,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.988908350467682,0.6813694834709167,0.6451787948608398,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639693856239319,0.4596557319164276,0.3231071829795837,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444305658340454,0.4275846481323242,0.4077387452125549,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969848871231079,0.2349478304386139,1.0753121376037598,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57916259765625,297.2686462402344,284.9985046386719,1.0,0.6650635600090027,0.4519174098968506,0.4519174098968506,1.0,1.0,-3.522925853729248,1.2105097770690918,2.312416076660156,0.4115215539932251,0.927390158176422,0.927390158176422,0.0,202.418197631836,211.0,65664.1640625,0.0,3709.094970703125,1.0,278.5415344238281,282.849853515625,296.6910705566406,300.87213134765625,293.1499938964844,293.1499938964844,278.25,33982.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302754998207092,1.0,0.0,0.0,3.642966270446777,3.642989873886109,8.855306532495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.4052734375,0.0,1510.2939453125,1895.4371337890625,0.0,3683.666259765625,0.9024551510810852,1.0,0.0,3.0,1.0,0.0
17933280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091296195983888,0.533698558807373,0.4821107685565948,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.988908350467682,0.6813694834709167,0.6451787948608398,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639693856239319,0.4596557319164276,0.3231071829795837,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444305658340454,0.4275846481323242,0.4077387452125549,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969848871231079,0.2349478304386139,1.0753121376037598,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57916259765625,297.2686462402344,284.9985046386719,1.0,0.6650635600090027,0.4519174098968506,0.4519174098968506,1.0,1.0,-3.522925853729248,1.2105097770690918,2.312416076660156,0.4115215539932251,0.927390158176422,0.927390158176422,0.0,202.418197631836,211.0,65664.1640625,0.0,3709.094970703125,1.0,278.5415344238281,282.849853515625,296.6910705566406,300.87213134765625,293.1499938964844,293.1499938964844,278.25,33982.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302754998207092,1.0,0.0,0.0,3.642966270446777,3.642989873886109,8.855306532495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.4052734375,0.0,1510.2939453125,1895.4371337890625,0.0,3683.666259765625,0.9024551510810852,1.0,0.0,3.0,1.0,0.0
17933340,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047943949699402,0.5323107838630676,0.481272429227829,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175720214844,0.9865559935569764,0.6829057335853577,0.6470099687576294,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623106479644775,0.4619902968406677,0.3249652683734894,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842082142829895,0.4284548759460449,0.4088614881038666,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947864890098572,0.2353367507457733,1.0781596899032593,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5729675292969,297.2642822265625,284.9181823730469,1.0,0.6677467823028564,0.4499998986721039,0.4499998986721039,1.0,1.0,-3.5311391353607178,1.2086352109909058,2.3225040435791016,0.4075446426868438,0.8539856672286987,0.8539856672286987,0.0,205.6193084716797,214.0,66350.3671875,0.0,3748.802490234375,1.0,278.25787353515625,282.7448425292969,296.7393798828125,301.0372619628906,293.1499938964844,293.1499938964844,278.54998779296875,38294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366502165794371,1.0,0.0,0.0,3.534111738204956,3.534135103225708,8.33400690680719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1162109375,0.0,1424.640869140625,1895.4371337890625,0.0,3741.942626953125,0.881610631942749,1.0,0.0,3.0,1.0,0.0
17933400,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047943949699402,0.5323107838630676,0.481272429227829,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175720214844,0.9865559935569764,0.6829057335853577,0.6470099687576294,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623106479644775,0.4619902968406677,0.3249652683734894,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842082142829895,0.4284548759460449,0.4088614881038666,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947864890098572,0.2353367507457733,1.0781596899032593,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5729675292969,297.2642822265625,284.9181823730469,1.0,0.6677467823028564,0.4499998986721039,0.4499998986721039,1.0,1.0,-3.5311391353607178,1.2086352109909058,2.3225040435791016,0.4075446426868438,0.8539856672286987,0.8539856672286987,0.0,205.6193084716797,214.0,66350.3671875,0.0,3748.802490234375,1.0,278.25787353515625,282.7448425292969,296.7393798828125,301.0372619628906,293.1499938964844,293.1499938964844,278.54998779296875,38294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366502165794371,1.0,0.0,0.0,3.534111738204956,3.534135103225708,8.33400690680719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1162109375,0.0,1424.640869140625,1895.4371337890625,0.0,3741.942626953125,0.881610631942749,1.0,0.0,3.0,1.0,0.0
17933460,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016688466072084,0.5320597887039185,0.4808899164199829,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.9849308729171752,0.6853435635566711,0.649154007434845,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615106344223022,0.465103417634964,0.3270474076271057,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404781222343445,0.429904580116272,0.4101540148258209,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693225085735321,0.2360410243272781,1.0812605619430542,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57244873046875,297.2684326171875,285.00445556640625,1.0,0.6704517602920532,0.4480882287025451,0.4480882287025451,1.0,1.0,-3.541038990020752,1.2073684930801392,2.3336706161499023,0.4036234617233276,0.94120991230011,0.94120991230011,0.0,208.36090087890625,217.0,65915.453125,0.0,3790.1513671875,1.0,278.5415954589844,282.85028076171875,296.7129821777344,300.9097595214844,293.1499938964844,293.1499938964844,278.25,33268.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296972751617432,1.0,0.0,0.0,3.657701015472412,3.657724618911743,8.927085559662373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.791015625,0.0,1521.2738037109375,1895.4371337890625,0.0,3678.3662109375,0.9051417708396912,1.0,0.0,3.0,1.0,0.0
17933520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016688466072084,0.5320597887039185,0.4808899164199829,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.9849308729171752,0.6853435635566711,0.649154007434845,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615106344223022,0.465103417634964,0.3270474076271057,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404781222343445,0.429904580116272,0.4101540148258209,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693225085735321,0.2360410243272781,1.0812605619430542,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57244873046875,297.2684326171875,285.00445556640625,1.0,0.6704517602920532,0.4480882287025451,0.4480882287025451,1.0,1.0,-3.541038990020752,1.2073684930801392,2.3336706161499023,0.4036234617233276,0.94120991230011,0.94120991230011,0.0,208.36090087890625,217.0,65915.453125,0.0,3790.1513671875,1.0,278.5415954589844,282.85028076171875,296.7129821777344,300.9097595214844,293.1499938964844,293.1499938964844,278.25,33268.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296972751617432,1.0,0.0,0.0,3.657701015472412,3.657724618911743,8.927085559662373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.791015625,0.0,1521.2738037109375,1895.4371337890625,0.0,3678.3662109375,0.9051417708396912,1.0,0.0,3.0,1.0,0.0
17933580,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972858190536499,0.5304902791976929,0.4798897802829742,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.9822045564651488,0.6866012215614319,0.6507359147071838,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596301078796387,0.4673359990119934,0.3288420140743255,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379125595092773,0.4306033253669739,0.4111305475234985,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6907883882522583,0.2363074421882629,1.0836549997329712,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.56475830078125,297.26220703125,284.9130249023437,1.0,0.6730556488037109,0.446176528930664,0.446176528930664,1.0,1.0,-3.5479612350463867,1.2049217224121094,2.3430397510528564,0.3994189798831939,0.8590496182441711,0.8590496182441711,0.0,211.77476501464844,220.0,66646.703125,0.0,3828.257568359375,1.0,278.2576904296875,282.73486328125,296.7571716308594,301.0757751464844,293.1499938964844,293.1499938964844,278.54998779296875,38185.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371322989463806,1.0,0.0,0.0,3.557354211807251,3.557377576828003,8.443985848316515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.291015625,0.0,1448.4576416015625,1895.4371337890625,0.0,3746.337646484375,0.8866053223609924,1.0,0.0,3.0,1.0,0.0
17933640,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972858190536499,0.5304902791976929,0.4798897802829742,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.9822045564651488,0.6866012215614319,0.6507359147071838,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596301078796387,0.4673359990119934,0.3288420140743255,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379125595092773,0.4306033253669739,0.4111305475234985,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6907883882522583,0.2363074421882629,1.0836549997329712,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.56475830078125,297.26220703125,284.9130249023437,1.0,0.6730556488037109,0.446176528930664,0.446176528930664,1.0,1.0,-3.5479612350463867,1.2049217224121094,2.3430397510528564,0.3994189798831939,0.8590496182441711,0.8590496182441711,0.0,211.77476501464844,220.0,66646.703125,0.0,3828.257568359375,1.0,278.2576904296875,282.73486328125,296.7571716308594,301.0757751464844,293.1499938964844,293.1499938964844,278.54998779296875,38185.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371322989463806,1.0,0.0,0.0,3.557354211807251,3.557377576828003,8.443985848316515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.291015625,0.0,1448.4576416015625,1895.4371337890625,0.0,3746.337646484375,0.8866053223609924,1.0,0.0,3.0,1.0,0.0
17933700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8953148126602173,0.5302891135215759,0.479458600282669,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185852050781,0.9809754490852356,0.6876838803291321,0.6515334844589233,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8588635325431824,0.4688400328159332,0.3297603726387024,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367666006088257,0.4312278628349304,0.4115974009037018,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896588802337646,0.2365729659795761,1.0846401453018188,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5636901855469,297.2633056640625,285.0188903808594,1.0,0.6742916107177734,0.4452207088470459,0.4452207088470459,1.0,1.0,-3.551246404647827,1.2036244869232178,2.3476219177246094,0.3971530497074127,0.9356913566589355,0.9356913566589355,0.0,213.3503570556641,220.0,65930.46875,0.0,3846.13330078125,1.0,278.4995422363281,282.8565979003906,296.7135314941406,300.8752746582031,293.1499938964844,293.1499938964844,278.54998779296875,33790.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318125247955322,1.0,0.0,0.0,3.6131300926208496,3.6131534576416016,8.710849215276539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9794921875,0.0,1476.1717529296875,1895.4371337890625,0.0,3697.743896484375,0.8969531655311584,1.0,0.0,3.0,1.0,0.0
17933760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941512107849121,0.5301895141601562,0.4794286489486694,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.9804128408432008,0.6888777017593384,0.6526957154273987,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8587881326675415,0.4704452455043793,0.330902099609375,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8362439274787903,0.431953489780426,0.4123090505599975,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.689119279384613,0.2369191199541092,1.0862981081008911,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56365966796875,297.2657165527344,285.0013122558594,1.0,0.6756469011306763,0.4442833065986633,0.4442833065986633,1.0,1.0,-3.556829929351806,1.2032114267349243,2.353618621826172,0.3953171372413635,0.945634126663208,0.945634126663208,0.0,214.5811767578125,223.0,66204.6640625,0.0,3867.773193359375,1.0,278.542236328125,282.84649658203125,296.7271728515625,300.9425354003906,293.1499938964844,293.1499938964844,278.25,33284.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303798079490662,1.0,0.0,0.0,3.6786680221557617,3.678691864013672,9.029724310494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.4970703125,0.0,1544.8228759765625,1895.4371337890625,0.0,3684.6220703125,0.9096940159797668,1.0,0.0,3.0,1.0,0.0
17933820,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899471163749695,0.5286154747009277,0.4784205853939056,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.9776536226272584,0.6900148987770081,0.6541613936424255,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570505380630493,0.4727014005184173,0.3327108919620514,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337875008583069,0.4325873553752899,0.4132203459739685,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867372393608093,0.2371189147233963,1.0883755683898926,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5557556152344,297.2592468261719,284.9103698730469,1.0,0.6781519651412964,0.4424085021018982,0.4424085021018982,1.0,1.0,-3.563160181045532,1.2005479335784912,2.362612247467041,0.3910586833953857,0.8618256449699402,0.8618256449699402,0.0,217.9783172607422,226.0,66899.109375,0.0,3904.568115234375,1.0,278.2580871582031,282.72808837890625,296.7704162597656,301.10528564453125,293.1499938964844,293.1499938964844,278.54998779296875,38165.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377399682998656,1.0,0.0,0.0,3.576768159866333,3.576792001724243,8.536402447134606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8916015625,0.0,1469.0867919921875,1895.4371337890625,0.0,3751.874755859375,0.8908670544624329,1.0,0.0,3.0,1.0,0.0
17933880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899471163749695,0.5286154747009277,0.4784205853939056,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.9776536226272584,0.6900148987770081,0.6541613936424255,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570505380630493,0.4727014005184173,0.3327108919620514,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337875008583069,0.4325873553752899,0.4132203459739685,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867372393608093,0.2371189147233963,1.0883755683898926,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5557556152344,297.2592468261719,284.9103698730469,1.0,0.6781519651412964,0.4424085021018982,0.4424085021018982,1.0,1.0,-3.563160181045532,1.2005479335784912,2.362612247467041,0.3910586833953857,0.8618256449699402,0.8618256449699402,0.0,217.9783172607422,226.0,66899.109375,0.0,3904.568115234375,1.0,278.2580871582031,282.72808837890625,296.7704162597656,301.10528564453125,293.1499938964844,293.1499938964844,278.54998779296875,38165.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377399682998656,1.0,0.0,0.0,3.576768159866333,3.576792001724243,8.536402447134606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8916015625,0.0,1469.0867919921875,1895.4371337890625,0.0,3751.874755859375,0.8908670544624329,1.0,0.0,3.0,1.0,0.0
17933940,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8870054483413696,0.528329610824585,0.4779768288135528,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00299072265625,0.9758948683738708,0.6922047734260559,0.6560394763946533,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563639521598816,0.4758663177490234,0.3348085582256317,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322363495826721,0.433899849653244,0.4143613576889038,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851471066474915,0.2376864701509475,1.0908039808273315,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5547180175781,297.262939453125,285.002197265625,1.0,0.6806649565696716,0.4405337274074554,0.4405337274074554,1.0,1.0,-3.571693420410156,1.1986687183380127,2.373024702072144,0.3868782818317413,0.949637532234192,0.949637532234192,0.0,220.73963928222656,229.0,66383.9765625,0.0,3943.283203125,1.0,278.5419006347656,282.8398132324219,296.74151611328125,300.9695129394531,293.1499938964844,293.1499938964844,278.25,33379.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309250116348268,1.0,0.0,0.0,3.6928341388702393,3.692857980728149,9.09940297333378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.962890625,0.0,1561.5120849609375,1895.4371337890625,0.0,3689.616943359375,0.9131149053573608,1.0,0.0,3.0,1.0,0.0
17934000,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8870054483413696,0.528329610824585,0.4779768288135528,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00299072265625,0.9758948683738708,0.6922047734260559,0.6560394763946533,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563639521598816,0.4758663177490234,0.3348085582256317,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322363495826721,0.433899849653244,0.4143613576889038,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851471066474915,0.2376864701509475,1.0908039808273315,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5547180175781,297.262939453125,285.002197265625,1.0,0.6806649565696716,0.4405337274074554,0.4405337274074554,1.0,1.0,-3.571693420410156,1.1986687183380127,2.373024702072144,0.3868782818317413,0.949637532234192,0.949637532234192,0.0,220.73963928222656,229.0,66383.9765625,0.0,3943.283203125,1.0,278.5419006347656,282.8398132324219,296.74151611328125,300.9695129394531,293.1499938964844,293.1499938964844,278.25,33379.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309250116348268,1.0,0.0,0.0,3.6928341388702393,3.692857980728149,9.09940297333378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.962890625,0.0,1561.5120849609375,1895.4371337890625,0.0,3689.616943359375,0.9131149053573608,1.0,0.0,3.0,1.0,0.0
17934060,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8830099701881409,0.5267642140388489,0.476982057094574,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.9731425046920776,0.6932446956634521,0.6574211120605469,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.854790449142456,0.4781653881072998,0.3366508781909942,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299073576927185,0.4344923794269562,0.4152374565601349,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828620433807373,0.237846091389656,1.0927053689956665,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5467529296875,297.2565002441406,284.9096069335937,1.0,0.6831055283546448,0.4386862516403198,0.4386862516403198,1.0,1.0,-3.577724933624268,1.1958788633346558,2.3818459510803223,0.3825621604919433,0.8644746541976929,0.8644746541976929,0.0,224.1117706298828,232.0,67111.734375,0.0,3979.42529296875,1.0,278.2574157714844,282.723388671875,296.7855529785156,301.13427734375,293.1499938964844,293.1499938964844,278.54998779296875,38290.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382064938545228,1.0,0.0,0.0,3.590853452682495,3.5908772945404053,8.603767014392361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.2880859375,0.0,1485.21630859375,1895.4371337890625,0.0,3756.12451171875,0.8941031098365784,1.0,0.0,3.0,1.0,0.0
17934120,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8830099701881409,0.5267642140388489,0.476982057094574,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.9731425046920776,0.6932446956634521,0.6574211120605469,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.854790449142456,0.4781653881072998,0.3366508781909942,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299073576927185,0.4344923794269562,0.4152374565601349,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828620433807373,0.237846091389656,1.0927053689956665,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5467529296875,297.2565002441406,284.9096069335937,1.0,0.6831055283546448,0.4386862516403198,0.4386862516403198,1.0,1.0,-3.577724933624268,1.1958788633346558,2.3818459510803223,0.3825621604919433,0.8644746541976929,0.8644746541976929,0.0,224.1117706298828,232.0,67111.734375,0.0,3979.42529296875,1.0,278.2574157714844,282.723388671875,296.7855529785156,301.13427734375,293.1499938964844,293.1499938964844,278.54998779296875,38290.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382064938545228,1.0,0.0,0.0,3.590853452682495,3.5908772945404053,8.603767014392361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.2880859375,0.0,1485.21630859375,1895.4371337890625,0.0,3756.12451171875,0.8941031098365784,1.0,0.0,3.0,1.0,0.0
17934180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8802052736282349,0.5264893174171448,0.4765389561653137,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.9713760018348694,0.6953479051589966,0.6592076420783997,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8542077541351318,0.4813881814479828,0.3387817740440368,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284248113632202,0.4357694685459137,0.4163388907909393,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813225746154785,0.2383788675069809,1.0949591398239136,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5457458496094,297.2603454589844,285.0028076171875,1.0,0.6855583190917969,0.4368387758731842,0.4368387758731842,1.0,1.0,-3.585930824279785,1.193862795829773,2.3920681476593018,0.3783018290996551,0.9534903168678284,0.9534903168678284,0.0,226.8603515625,235.0,66587.5703125,0.0,4017.527099609375,1.0,278.5419616699219,282.8367004394531,296.7569885253906,300.9980163574219,293.1499938964844,293.1499938964844,278.25,33406.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313056468963624,1.0,0.0,0.0,3.706791400909424,3.706815481185913,9.168315955321305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.5673828125,0.0,1577.5697021484375,1895.4371337890625,0.0,3693.102783203125,0.9162930250167848,1.0,0.0,3.0,1.0,0.0
17934240,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8802052736282349,0.5264893174171448,0.4765389561653137,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.9713760018348694,0.6953479051589966,0.6592076420783997,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8542077541351318,0.4813881814479828,0.3387817740440368,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284248113632202,0.4357694685459137,0.4163388907909393,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813225746154785,0.2383788675069809,1.0949591398239136,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5457458496094,297.2603454589844,285.0028076171875,1.0,0.6855583190917969,0.4368387758731842,0.4368387758731842,1.0,1.0,-3.585930824279785,1.193862795829773,2.3920681476593018,0.3783018290996551,0.9534903168678284,0.9534903168678284,0.0,226.8603515625,235.0,66587.5703125,0.0,4017.527099609375,1.0,278.5419616699219,282.8367004394531,296.7569885253906,300.9980163574219,293.1499938964844,293.1499938964844,278.25,33406.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313056468963624,1.0,0.0,0.0,3.706791400909424,3.706815481185913,9.168315955321305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.5673828125,0.0,1577.5697021484375,1895.4371337890625,0.0,3693.102783203125,0.9162930250167848,1.0,0.0,3.0,1.0,0.0
17934300,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786869645118713,0.5257639288902283,0.4762664437294006,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.9703744053840636,0.6958928108215332,0.6600719094276428,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.853824257850647,0.4826076328754425,0.3398417532444,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.827613115310669,0.4361054301261902,0.4169006943702698,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805133819580078,0.2384904772043228,1.0962316989898682,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.542236328125,297.2578430175781,284.8779296875,1.0,0.686826765537262,0.4359150528907776,0.4359150528907776,1.0,1.0,-3.5901317596435547,1.192863941192627,2.397267818450928,0.3762959837913513,0.867466151714325,0.867466151714325,0.0,228.3504943847656,235.0,67558.9921875,0.0,4037.591064453125,1.0,278.29638671875,282.6940002441406,296.8092956542969,301.2259521484375,293.1499938964844,293.1499938964844,278.25,37509.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936989724636078,1.0,0.0,0.0,3.6755833625793457,3.675607919692993,9.014587476485758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.87109375,0.0,1573.192626953125,1895.4371337890625,0.0,3745.037841796875,0.9100224375724792,1.0,0.0,3.0,1.0,0.0
17934360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8763903379440308,0.5249264240264893,0.4755524694919586,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.968613862991333,0.6962860226631165,0.6605018377304077,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527671694755554,0.4837282598018646,0.3406570553779602,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261881470680237,0.4363174736499786,0.4171779155731201,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791177988052368,0.2385016828775406,1.0967059135437012,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5377197265625,297.2538757324219,284.9088439941406,1.0,0.6879445314407349,0.435017317533493,0.435017317533493,1.0,1.0,-3.5916764736175537,1.190955400466919,2.4007210731506348,0.3739161789417267,0.8671556711196899,0.8671556711196899,0.0,230.22369384765625,238.0,67321.0703125,0.0,4053.122802734375,1.0,278.2574462890625,282.718994140625,296.80181884765625,301.1641845703125,293.1499938964844,293.1499938964844,278.54998779296875,38329.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385239481925964,1.0,0.0,0.0,3.605355024337769,3.605379104614258,8.67340020249685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.3251953125,0.0,1501.279541015625,1895.4371337890625,0.0,3759.01513671875,0.8973474502563477,1.0,0.0,3.0,1.0,0.0
17934420,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873702883720398,0.5246589183807373,0.4751050472259521,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.9668259620666504,0.6983001232147217,0.6621929407119751,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522674441337585,0.4870089292526245,0.3428201377391815,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824750542640686,0.4375571608543396,0.4182370603084564,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776179075241089,0.239002451300621,1.0987976789474487,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53692626953125,297.2578125,285.0028076171875,1.0,0.6903431415557861,0.4332218766212463,0.4332218766212463,1.0,1.0,-3.599555253982544,1.188878297805786,2.410676956176758,0.3696369528770447,0.9572181701660156,0.9572181701660156,0.0,232.9703063964844,241.0,66788.71875,0.0,4090.649658203125,1.0,278.5428466796875,282.8332824707031,296.7733459472656,301.02740478515625,293.1499938964844,293.1499938964844,278.25,33379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315419793128968,1.0,0.0,0.0,3.7221291065216064,3.722153425216675,9.244345164916012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.21875,0.0,1594.9122314453125,1895.4371337890625,0.0,3695.266845703125,0.9194601774215698,1.0,0.0,3.0,1.0,0.0
17934480,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873702883720398,0.5246589183807373,0.4751050472259521,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.9668259620666504,0.6983001232147217,0.6621929407119751,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522674441337585,0.4870089292526245,0.3428201377391815,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824750542640686,0.4375571608543396,0.4182370603084564,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776179075241089,0.239002451300621,1.0987976789474487,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53692626953125,297.2578125,285.0028076171875,1.0,0.6903431415557861,0.4332218766212463,0.4332218766212463,1.0,1.0,-3.599555253982544,1.188878297805786,2.410676956176758,0.3696369528770447,0.9572181701660156,0.9572181701660156,0.0,232.9703063964844,241.0,66788.71875,0.0,4090.649658203125,1.0,278.5428466796875,282.8332824707031,296.7733459472656,301.02740478515625,293.1499938964844,293.1499938964844,278.25,33379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315419793128968,1.0,0.0,0.0,3.7221291065216064,3.722153425216675,9.244345164916012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.21875,0.0,1594.9122314453125,1895.4371337890625,0.0,3695.266845703125,0.9194601774215698,1.0,0.0,3.0,1.0,0.0
17934540,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700472116470337,0.5230889320373535,0.4741238057613373,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.9640418887138368,0.6991292238235474,0.6633984446525574,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509361147880554,0.4893850684165954,0.3447283208370209,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.822577714920044,0.4380556344985962,0.4190380871295929,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754804849624634,0.2390890419483184,1.100404977798462,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5288391113281,297.25128173828125,284.90789794921875,1.0,0.6926797032356262,0.4314264357089996,0.4314264357089996,1.0,1.0,-3.6050267219543457,1.1858792304992676,2.419147491455078,0.3650723397731781,0.8698824048042297,0.8698824048042297,0.0,236.3311309814453,244.0,67530.9609375,0.0,4125.744140625,1.0,278.2572021484375,282.71453857421875,296.8193664550781,301.1949768066406,293.1499938964844,293.1499938964844,278.54998779296875,38316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387682676315308,1.0,0.0,0.0,3.6200852394104,3.6201095581054688,8.74441809628479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.0703125,0.0,1517.333251953125,1895.4371337890625,0.0,3761.239013671875,0.9005938172340393,1.0,0.0,3.0,1.0,0.0
17934600,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700472116470337,0.5230889320373535,0.4741238057613373,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.9640418887138368,0.6991292238235474,0.6633984446525574,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509361147880554,0.4893850684165954,0.3447283208370209,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.822577714920044,0.4380556344985962,0.4190380871295929,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754804849624634,0.2390890419483184,1.100404977798462,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5288391113281,297.25128173828125,284.90789794921875,1.0,0.6926797032356262,0.4314264357089996,0.4314264357089996,1.0,1.0,-3.6050267219543457,1.1858792304992676,2.419147491455078,0.3650723397731781,0.8698824048042297,0.8698824048042297,0.0,236.3311309814453,244.0,67530.9609375,0.0,4125.744140625,1.0,278.2572021484375,282.71453857421875,296.8193664550781,301.1949768066406,293.1499938964844,293.1499938964844,278.54998779296875,38316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387682676315308,1.0,0.0,0.0,3.6200852394104,3.6201095581054688,8.74441809628479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.0703125,0.0,1517.333251953125,1895.4371337890625,0.0,3761.239013671875,0.9005938172340393,1.0,0.0,3.0,1.0,0.0
17934660,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674718737602234,0.5228222012519836,0.4736742377281189,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.9622316360473632,0.7010488510131836,0.6649960875511169,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850511908531189,0.4927210509777069,0.3469259738922119,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.821172833442688,0.4392541944980621,0.4200556874275207,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740180850028992,0.2395584732294082,1.102348804473877,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.5282897949219,297.2553100585937,285.0035095214844,1.0,0.6950267553329468,0.4296940565109253,0.4296940565109253,1.0,1.0,-3.612603664398194,1.18379008769989,2.4288136959075928,0.3607231378555298,0.9609864950180054,0.9609864950180054,0.0,239.0741271972656,247.0,66978.3359375,0.0,4162.7265625,1.0,278.5429382324219,282.8306884765625,296.7915344238281,301.0577697753906,293.1499938964844,293.1499938964844,278.25,33402.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931741178035736,1.0,0.0,0.0,3.735034227371216,3.7350587844848633,9.3085594699005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.9833984375,0.0,1609.958251953125,1895.4371337890625,0.0,3697.090576171875,0.9223905801773072,1.0,0.0,3.0,1.0,0.0
17934720,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674718737602234,0.5228222012519836,0.4736742377281189,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.9622316360473632,0.7010488510131836,0.6649960875511169,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850511908531189,0.4927210509777069,0.3469259738922119,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.821172833442688,0.4392541944980621,0.4200556874275207,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740180850028992,0.2395584732294082,1.102348804473877,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.5282897949219,297.2553100585937,285.0035095214844,1.0,0.6950267553329468,0.4296940565109253,0.4296940565109253,1.0,1.0,-3.612603664398194,1.18379008769989,2.4288136959075928,0.3607231378555298,0.9609864950180054,0.9609864950180054,0.0,239.0741271972656,247.0,66978.3359375,0.0,4162.7265625,1.0,278.5429382324219,282.8306884765625,296.7915344238281,301.0577697753906,293.1499938964844,293.1499938964844,278.25,33402.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931741178035736,1.0,0.0,0.0,3.735034227371216,3.7350587844848633,9.3085594699005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.9833984375,0.0,1609.958251953125,1895.4371337890625,0.0,3697.090576171875,0.9223905801773072,1.0,0.0,3.0,1.0,0.0
17934780,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639830350875854,0.521248996257782,0.4726943075656891,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.9594454169273376,0.7017726898193359,0.666109561920166,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492947816848755,0.4951378405094147,0.3488661348819732,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190611600875854,0.4397057592868805,0.4208163022994995,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.671957790851593,0.2396134287118911,1.1038217544555664,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52032470703125,297.2487487792969,284.9071044921875,1.0,0.6973143219947815,0.4279616773128509,0.4279616773128509,1.0,1.0,-3.617794752120972,1.1807843446731567,2.4370102882385254,0.3563565611839294,0.8725523948669434,0.8725523948669434,0.0,242.4334411621093,250.0,67732.5390625,0.0,4197.28662109375,1.0,278.2571105957031,282.71044921875,296.8382568359375,301.22674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38322.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389256834983826,1.0,0.0,0.0,3.634051322937012,3.63407564163208,8.812018563730817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.189453125,0.0,1532.7955322265625,1895.4371337890625,0.0,3762.671875,0.9036916494369508,1.0,0.0,3.0,1.0,0.0
17934840,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639830350875854,0.521248996257782,0.4726943075656891,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.9594454169273376,0.7017726898193359,0.666109561920166,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492947816848755,0.4951378405094147,0.3488661348819732,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190611600875854,0.4397057592868805,0.4208163022994995,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.671957790851593,0.2396134287118911,1.1038217544555664,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52032470703125,297.2487487792969,284.9071044921875,1.0,0.6973143219947815,0.4279616773128509,0.4279616773128509,1.0,1.0,-3.617794752120972,1.1807843446731567,2.4370102882385254,0.3563565611839294,0.8725523948669434,0.8725523948669434,0.0,242.4334411621093,250.0,67732.5390625,0.0,4197.28662109375,1.0,278.2571105957031,282.71044921875,296.8382568359375,301.22674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38322.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389256834983826,1.0,0.0,0.0,3.634051322937012,3.63407564163208,8.812018563730817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.189453125,0.0,1532.7955322265625,1895.4371337890625,0.0,3762.671875,0.9036916494369508,1.0,0.0,3.0,1.0,0.0
17934900,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8623999953269958,0.5210487842559814,0.4722553789615631,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.9581719040870668,0.7026107311248779,0.6666591763496399,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488131165504456,0.4967714548110962,0.3498570621013641,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8180916905403137,0.4402223527431488,0.4211698472499847,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709855198860168,0.2397854179143905,1.1043541431427002,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5194091796875,297.2499694824219,285.01959228515625,1.0,0.6983960270881653,0.427095502614975,0.427095502614975,1.0,1.0,-3.62017822265625,1.179198980331421,2.440979242324829,0.3540399074554443,0.9522046446800232,0.9522046446800232,0.0,243.99026489257807,250.0,66939.703125,0.0,4213.29052734375,1.0,278.5018005371094,282.8404541015625,296.79608154296875,301.0216064453125,293.1499938964844,293.1499938964844,278.54998779296875,34057.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334776401519777,1.0,0.0,0.0,3.6831960678100586,3.683220148086548,9.051967140294436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.078125,0.0,1555.7493896484375,1895.4371337890625,0.0,3712.975830078125,0.9129251837730408,1.0,0.0,3.0,1.0,0.0
