time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615301847457886,0.520979642868042,0.4722379446029663,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.9576338529586792,0.7035953402519226,0.6676099896430969,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489562273025513,0.4985290765762329,0.3510972559452057,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176940083503723,0.4408623874187469,0.4217906296253204,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705471873283386,0.2400544881820678,1.1056277751922607,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.519775390625,297.2528381347656,285.0042419433594,1.0,0.6996117234230042,0.4262460172176361,0.4262460172176361,1.0,1.0,-3.625069379806519,1.1785446405410769,2.4465248584747314,0.3521768748760223,0.9646368026733398,0.9646368026733398,0.0,245.17581176757807,253.0,67254.0234375,0.0,4233.71826171875,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.08966064453125,293.1499938964844,293.1499938964844,278.25,33418.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318729043006896,1.0,0.0,0.0,3.7472641468048096,3.747288703918457,9.369618396704028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.66796875,0.0,1624.2685546875,1895.4371337890625,0.0,3698.296630859375,0.925207018852234,1.0,0.0,3.0,1.0,0.0
17935020,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582065105438232,0.519400417804718,0.4712599813938141,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.954857587814331,0.7042117714881897,0.6686322689056396,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478514552116394,0.5009858012199402,0.3530707955360412,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156341314315796,0.4412653744220733,0.4225114285945892,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685669422149658,0.240079715847969,1.1069788932800293,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5118103027344,297.2462463378906,284.9061584472656,1.0,0.7018522620201111,0.4245470762252807,0.4245470762252807,1.0,1.0,-3.62999963760376,1.175458908081055,2.454540729522705,0.3480049967765808,0.8748732209205627,0.8748732209205627,0.0,248.531494140625,256.0,67922.625,0.0,4267.7626953125,1.0,278.2568054199219,282.7064208984375,296.8585510253906,301.259521484375,293.1499938964844,293.1499938964844,278.54998779296875,38387.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390264749526978,1.0,0.0,0.0,3.647096157073975,3.647120714187622,8.875395565155486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.7451171875,0.0,1547.7889404296875,1895.4371337890625,0.0,3763.5888671875,0.9065468311309814,1.0,0.0,3.0,1.0,0.0
17935080,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582065105438232,0.519400417804718,0.4712599813938141,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.954857587814331,0.7042117714881897,0.6686322689056396,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478514552116394,0.5009858012199402,0.3530707955360412,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156341314315796,0.4412653744220733,0.4225114285945892,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685669422149658,0.240079715847969,1.1069788932800293,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5118103027344,297.2462463378906,284.9061584472656,1.0,0.7018522620201111,0.4245470762252807,0.4245470762252807,1.0,1.0,-3.62999963760376,1.175458908081055,2.454540729522705,0.3480049967765808,0.8748732209205627,0.8748732209205627,0.0,248.531494140625,256.0,67922.625,0.0,4267.7626953125,1.0,278.2568054199219,282.7064208984375,296.8585510253906,301.259521484375,293.1499938964844,293.1499938964844,278.54998779296875,38387.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390264749526978,1.0,0.0,0.0,3.647096157073975,3.647120714187622,8.875395565155486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.7451171875,0.0,1547.7889404296875,1895.4371337890625,0.0,3763.5888671875,0.9065468311309814,1.0,0.0,3.0,1.0,0.0
17935140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558667898178101,0.5191311836242676,0.4707983434200287,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.005859375,0.9530432224273682,0.7059400677680969,0.6700367331504822,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475901484489441,0.5044357180595398,0.355336993932724,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142908811569214,0.4423812627792358,0.4234420657157898,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672041416168213,0.2404955178499221,1.1086591482162476,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51129150390625,297.2504272460937,285.0048217773437,1.0,0.7041016817092896,0.422848105430603,0.422848105430603,1.0,1.0,-3.636991024017334,1.1730891466140747,2.463901996612549,0.343888908624649,0.9682022333145142,0.9682022333145142,0.0,251.27003479003903,259.0,67340.1640625,0.0,4303.65185546875,1.0,278.5431213378906,282.82598876953125,296.831787109375,301.12139892578125,293.1499938964844,293.1499938964844,278.25,33450.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319058656692504,1.0,0.0,0.0,3.75947642326355,3.759500980377197,9.430788168174332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.2646484375,0.0,1638.7637939453125,1895.4371337890625,0.0,3698.598388671875,0.9279426336288452,1.0,0.0,3.0,1.0,0.0
17935200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558667898178101,0.5191311836242676,0.4707983434200287,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.005859375,0.9530432224273682,0.7059400677680969,0.6700367331504822,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475901484489441,0.5044357180595398,0.355336993932724,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142908811569214,0.4423812627792358,0.4234420657157898,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672041416168213,0.2404955178499221,1.1086591482162476,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51129150390625,297.2504272460937,285.0048217773437,1.0,0.7041016817092896,0.422848105430603,0.422848105430603,1.0,1.0,-3.636991024017334,1.1730891466140747,2.463901996612549,0.343888908624649,0.9682022333145142,0.9682022333145142,0.0,251.27003479003903,259.0,67340.1640625,0.0,4303.65185546875,1.0,278.5431213378906,282.82598876953125,296.831787109375,301.12139892578125,293.1499938964844,293.1499938964844,278.25,33450.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319058656692504,1.0,0.0,0.0,3.75947642326355,3.759500980377197,9.430788168174332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.2646484375,0.0,1638.7637939453125,1895.4371337890625,0.0,3698.598388671875,0.9279426336288452,1.0,0.0,3.0,1.0,0.0
17935260,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526792526245117,0.5175459384918213,0.4698134958744049,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.950259566307068,0.7064489722251892,0.6709602475166321,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8465724587440491,0.506933331489563,0.3573398888111114,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.812251627445221,0.4427344799041748,0.4241183698177337,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652872562408447,0.2404933422803878,1.1098884344100952,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5033874511719,297.24383544921875,284.9050598144531,1.0,0.7062956690788269,0.4211725890636444,0.4211725890636444,1.0,1.0,-3.641629695892334,1.169895887374878,2.471734046936035,0.3397581279277801,0.8774297833442688,0.8774297833442688,0.0,254.62901306152344,262.0,68120.4609375,0.0,4337.1201171875,1.0,278.25714111328125,282.70245361328125,296.8797302246094,301.2931823730469,293.1499938964844,293.1499938964844,278.54998779296875,38305.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389881491661072,1.0,0.0,0.0,3.661299228668213,3.661323785781861,8.944657565734815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.1396484375,0.0,1563.0816650390625,1895.4371337890625,0.0,3763.240234375,0.9096440672874452,1.0,0.0,3.0,1.0,0.0
17935320,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526792526245117,0.5175459384918213,0.4698134958744049,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.950259566307068,0.7064489722251892,0.6709602475166321,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8465724587440491,0.506933331489563,0.3573398888111114,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.812251627445221,0.4427344799041748,0.4241183698177337,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652872562408447,0.2404933422803878,1.1098884344100952,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5033874511719,297.24383544921875,284.9050598144531,1.0,0.7062956690788269,0.4211725890636444,0.4211725890636444,1.0,1.0,-3.641629695892334,1.169895887374878,2.471734046936035,0.3397581279277801,0.8774297833442688,0.8774297833442688,0.0,254.62901306152344,262.0,68120.4609375,0.0,4337.1201171875,1.0,278.25714111328125,282.70245361328125,296.8797302246094,301.2931823730469,293.1499938964844,293.1499938964844,278.54998779296875,38305.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389881491661072,1.0,0.0,0.0,3.661299228668213,3.661323785781861,8.944657565734815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.1396484375,0.0,1563.0816650390625,1895.4371337890625,0.0,3763.240234375,0.9096440672874452,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504441380500793,0.5172696709632874,0.4693474769592285,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.9484426379203796,0.7080761194229126,0.6722692847251892,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463822603225708,0.5104377269744873,0.3596424758434295,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109199404716492,0.4438041150569916,0.4250043928623199,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.663970947265625,0.2408848106861114,1.1114593744277954,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5030822753906,297.2480773925781,285.0054016113281,1.0,0.7084994316101074,0.4194970428943634,0.4194970428943634,1.0,1.0,-3.648359775543213,1.1674288511276243,2.480931043624878,0.3356745541095733,0.9717029929161072,0.9717029929161072,0.0,257.3629455566406,265.0,67513.734375,0.0,4372.5,1.0,278.543212890625,282.8238220214844,296.85400390625,301.1549072265625,293.1499938964844,293.1499938964844,278.25,33474.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318625926971436,1.0,0.0,0.0,3.771136522293091,3.771161317825317,9.48937895373092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.9970703125,0.0,1652.6387939453125,1895.4371337890625,0.0,3698.2021484375,0.9305920004844666,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504441380500793,0.5172696709632874,0.4693474769592285,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.9484426379203796,0.7080761194229126,0.6722692847251892,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463822603225708,0.5104377269744873,0.3596424758434295,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109199404716492,0.4438041150569916,0.4250043928623199,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.663970947265625,0.2408848106861114,1.1114593744277954,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5030822753906,297.2480773925781,285.0054016113281,1.0,0.7084994316101074,0.4194970428943634,0.4194970428943634,1.0,1.0,-3.648359775543213,1.1674288511276243,2.480931043624878,0.3356745541095733,0.9717029929161072,0.9717029929161072,0.0,257.3629455566406,265.0,67513.734375,0.0,4372.5,1.0,278.543212890625,282.8238220214844,296.85400390625,301.1549072265625,293.1499938964844,293.1499938964844,278.25,33474.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318625926971436,1.0,0.0,0.0,3.771136522293091,3.771161317825317,9.48937895373092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.9970703125,0.0,1652.6387939453125,1895.4371337890625,0.0,3698.2021484375,0.9305920004844666,1.0,0.0,3.0,1.0,0.0
17935500,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492639064788818,0.5165455937385559,0.4690871238708496,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.9474592208862304,0.7083714604377747,0.6729209423065186,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462327718734741,0.5117676258087158,0.3607969880104065,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102161884307861,0.4440308809280395,0.4254762828350067,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.663311243057251,0.240926593542099,1.1124422550201416,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4998474121094,297.24566650390625,284.8773193359375,1.0,0.7096535563468933,0.4186592698097229,0.4186592698097229,1.0,1.0,-3.651978015899658,1.1662620306015017,2.485715866088867,0.3338088691234588,0.8842324614524841,0.8842324614524841,0.0,258.8326721191406,265.0,68546.0703125,0.0,4391.552734375,1.0,278.2950439453125,282.6775207519531,296.9082336425781,301.3872985839844,293.1499938964844,293.1499938964844,278.25,37295.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374387264251708,1.0,0.0,0.0,3.743173599243164,3.7431986331939697,9.34917352424236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8828125,0.0,1649.260986328125,1895.4371337890625,0.0,3749.13037109375,0.9251357316970824,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473935723304749,0.5156769156455994,0.4683623611927032,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9456675052642822,0.7084754705429077,0.6730992794036865,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454543948173523,0.5129752159118652,0.3616786301136017,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.808894693851471,0.4441072642803192,0.4256390929222107,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621229648590088,0.2408571690320968,1.1125861406326294,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4954528808594,297.24151611328125,284.9048156738281,1.0,0.7106494903564453,0.4178490042686462,0.4178490042686462,1.0,1.0,-3.6527528762817374,1.164161205291748,2.4885916709899902,0.3315955996513366,0.8801208734512329,0.8801208734512329,0.0,260.71844482421875,253.0,68298.328125,0.0,4405.455078125,1.0,278.2569580078125,282.69952392578125,296.90289306640625,301.3280029296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389097690582277,1.0,0.0,0.0,3.6729073524475098,3.672931909561157,9.001465173241741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.33984375,0.0,1576.5513916015625,1895.4371337890625,0.0,3762.527099609375,0.9123305082321168,1.0,0.0,3.0,1.0,0.0
17935620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850574791431427,0.5154153108596802,0.4676339328289032,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.950812041759491,0.7100116014480591,0.6740358471870422,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506509065628052,0.5165503025054932,0.3638162314891815,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127580881118774,0.445144921541214,0.4262093901634216,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651954054832458,0.241240918636322,1.1127724647521973,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4955139160156,297.2459716796875,285.0042724609375,1.0,0.708707869052887,0.4162284731864929,0.4162284731864929,1.0,1.0,-3.656479597091675,1.160727858543396,2.4957516193389893,0.3273262679576874,0.9736343026161194,0.9736343026161194,0.0,256.35089111328125,241.0,67647.53125,0.0,4388.43359375,1.0,278.5433654785156,282.8209228515625,296.87744140625,301.1880187988281,293.1499938964844,293.1499938964844,278.25,33539.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317095875740052,1.0,0.0,0.0,3.781309604644776,3.781334400177002,9.540646033201483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.6181640625,0.0,1665.1541748046875,1895.4371337890625,0.0,3696.801513671875,0.9329230785369872,1.0,0.0,3.0,1.0,0.0
17935680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850574791431427,0.5154153108596802,0.4676339328289032,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.950812041759491,0.7100116014480591,0.6740358471870422,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506509065628052,0.5165503025054932,0.3638162314891815,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127580881118774,0.445144921541214,0.4262093901634216,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651954054832458,0.241240918636322,1.1127724647521973,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4955139160156,297.2459716796875,285.0042724609375,1.0,0.708707869052887,0.4162284731864929,0.4162284731864929,1.0,1.0,-3.656479597091675,1.160727858543396,2.4957516193389893,0.3273262679576874,0.9736343026161194,0.9736343026161194,0.0,256.35089111328125,241.0,67647.53125,0.0,4388.43359375,1.0,278.5433654785156,282.8209228515625,296.87744140625,301.1880187988281,293.1499938964844,293.1499938964844,278.25,33539.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317095875740052,1.0,0.0,0.0,3.781309604644776,3.781334400177002,9.540646033201483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.6181640625,0.0,1665.1541748046875,1895.4371337890625,0.0,3696.801513671875,0.9329230785369872,1.0,0.0,3.0,1.0,0.0
17935740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562169671058655,0.513900637626648,0.4663005769252777,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.9589585065841676,0.7103485465049744,0.6743800044059753,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584758639335632,0.5191988348960876,0.3656071722507477,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189184665679932,0.4454641342163086,0.4264217317104339,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6704553961753845,0.2412665337324142,1.1120378971099854,284.90087890625,284.95001220703125,304.3412475585937,293.909423828125,299.4883117675781,297.2401428222656,284.9022216796875,1.0,0.704918384552002,0.414607971906662,0.414607971906662,1.0,1.0,-3.656827449798584,1.1560704708099363,2.5007572174072266,0.3228208124637604,0.8797285556793213,0.8797285556793213,0.0,248.6817321777344,229.0,68368.2578125,0.0,4341.50634765625,1.0,278.2565612792969,282.6962890625,296.92645263671875,301.357421875,293.1499938964844,293.1499938964844,278.54998779296875,38517.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385632872581482,1.0,0.0,0.0,3.678965330123901,3.678990125656128,9.031184049490548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.8623046875,0.0,1584.6199951171875,1895.4371337890625,0.0,3759.372802734375,0.9136982560157776,1.0,0.0,3.0,1.0,0.0
17935800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562169671058655,0.513900637626648,0.4663005769252777,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.9589585065841676,0.7103485465049744,0.6743800044059753,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584758639335632,0.5191988348960876,0.3656071722507477,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189184665679932,0.4454641342163086,0.4264217317104339,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6704553961753845,0.2412665337324142,1.1120378971099854,284.90087890625,284.95001220703125,304.3412475585937,293.909423828125,299.4883117675781,297.2401428222656,284.9022216796875,1.0,0.704918384552002,0.414607971906662,0.414607971906662,1.0,1.0,-3.656827449798584,1.1560704708099363,2.5007572174072266,0.3228208124637604,0.8797285556793213,0.8797285556793213,0.0,248.6817321777344,229.0,68368.2578125,0.0,4341.50634765625,1.0,278.2565612792969,282.6962890625,296.92645263671875,301.357421875,293.1499938964844,293.1499938964844,278.54998779296875,38517.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385632872581482,1.0,0.0,0.0,3.678965330123901,3.678990125656128,9.031184049490548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.8623046875,0.0,1584.6199951171875,1895.4371337890625,0.0,3759.372802734375,0.9136982560157776,1.0,0.0,3.0,1.0,0.0
17935860,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8650681972503662,0.5137609839439392,0.465457558631897,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043640136719,0.9700512886047364,0.7118518352508545,0.6750462055206299,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695664405822754,0.5229429602622986,0.3676852881908417,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276240825653076,0.4465649425983429,0.4268141388893127,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782099008560181,0.2417588829994201,1.1115837097167969,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.48974609375,297.2456359863281,285.0033264160156,1.0,0.7001964449882507,0.4131090641021728,0.4131090641021728,1.0,1.0,-3.6590304374694815,1.1524066925048828,2.5066237449646,0.3186531066894531,0.9732261896133424,0.9732261896133424,0.0,238.44415283203125,217.0,67685.8125,0.0,4283.56640625,1.0,278.5433959960937,282.8198547363281,296.9013977050781,301.2147521972656,293.1499938964844,293.1499938964844,278.25,33613.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310831427574158,1.0,0.0,0.0,3.78433895111084,3.7843637466430655,9.555938049743418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.7421875,0.0,1669.312255859375,1895.4371337890625,0.0,3691.0654296875,0.9336491227149964,1.0,0.0,3.0,1.0,0.0
17935920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8650681972503662,0.5137609839439392,0.465457558631897,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043640136719,0.9700512886047364,0.7118518352508545,0.6750462055206299,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695664405822754,0.5229429602622986,0.3676852881908417,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276240825653076,0.4465649425983429,0.4268141388893127,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782099008560181,0.2417588829994201,1.1115837097167969,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.48974609375,297.2456359863281,285.0033264160156,1.0,0.7001964449882507,0.4131090641021728,0.4131090641021728,1.0,1.0,-3.6590304374694815,1.1524066925048828,2.5066237449646,0.3186531066894531,0.9732261896133424,0.9732261896133424,0.0,238.44415283203125,217.0,67685.8125,0.0,4283.56640625,1.0,278.5433959960937,282.8198547363281,296.9013977050781,301.2147521972656,293.1499938964844,293.1499938964844,278.25,33613.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310831427574158,1.0,0.0,0.0,3.78433895111084,3.7843637466430655,9.555938049743418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.7421875,0.0,1669.312255859375,1895.4371337890625,0.0,3691.0654296875,0.9336491227149964,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.87483811378479,0.5123550295829773,0.4641150832176208,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.9811235070228576,0.7121411561965942,0.6752385497093201,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.881794273853302,0.525737464427948,0.36949622631073,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371424674987793,0.4469391703605652,0.4269658327102661,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868600249290466,0.2418893724679947,1.1107797622680664,284.9011535644531,284.95001220703125,304.3803405761719,293.935302734375,299.4839172363281,297.2407531738281,284.9024963378906,1.0,0.6949503421783447,0.4116101861000061,0.4116101861000061,1.0,1.0,-3.6590514183044434,1.1479586362838743,2.5110929012298584,0.3144654035568237,0.8799758553504944,0.8799758553504944,0.0,227.8282165527344,205.0,68404.578125,0.0,4217.294921875,1.0,278.2565612792969,282.6964111328125,296.9515380859375,301.384765625,293.1499938964844,293.1499938964844,278.54998779296875,38537.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377811551094056,1.0,0.0,0.0,3.6808180809021,3.680842876434326,9.040282975547598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.9248046875,0.0,1586.8734130859375,1895.4371337890625,0.0,3752.25,0.9141351580619812,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.87483811378479,0.5123550295829773,0.4641150832176208,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.9811235070228576,0.7121411561965942,0.6752385497093201,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.881794273853302,0.525737464427948,0.36949622631073,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371424674987793,0.4469391703605652,0.4269658327102661,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868600249290466,0.2418893724679947,1.1107797622680664,284.9011535644531,284.95001220703125,304.3803405761719,293.935302734375,299.4839172363281,297.2407531738281,284.9024963378906,1.0,0.6949503421783447,0.4116101861000061,0.4116101861000061,1.0,1.0,-3.6590514183044434,1.1479586362838743,2.5110929012298584,0.3144654035568237,0.8799758553504944,0.8799758553504944,0.0,227.8282165527344,205.0,68404.578125,0.0,4217.294921875,1.0,278.2565612792969,282.6964111328125,296.9515380859375,301.384765625,293.1499938964844,293.1499938964844,278.54998779296875,38537.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377811551094056,1.0,0.0,0.0,3.6808180809021,3.680842876434326,9.040282975547598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.9248046875,0.0,1586.8734130859375,1895.4371337890625,0.0,3752.25,0.9141351580619812,1.0,0.0,3.0,1.0,0.0
17936100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804914951324463,0.5122476816177368,0.4634842872619629,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01727294921875,0.9868618249893188,0.7127732038497925,0.6752978563308716,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887087106704712,0.5276049971580505,0.3704230785369873,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425492644309998,0.4474356770515442,0.427007794380188,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917306780815125,0.2421209216117859,1.110209584236145,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4842224121094,297.2429504394531,285.0183410644531,1.0,0.6921607851982117,0.4108607172966003,0.4108607172966003,1.0,1.0,-3.658835649490357,1.14565908908844,2.513176441192627,0.3121967315673828,0.9609403610229492,0.9609403610229492,0.0,222.1954040527344,205.0,67536.859375,0.0,4181.53662109375,1.0,278.5028076171875,282.8295288085937,296.9110107421875,301.17608642578125,293.1499938964844,293.1499938964844,278.54998779296875,34278.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320951700210572,1.0,0.0,0.0,3.725499629974365,3.7255241870880127,9.261095215151728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.65234375,0.0,1605.65087890625,1895.4371337890625,0.0,3700.330810546875,0.922548532485962,1.0,0.0,3.0,1.0,0.0
17936160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874863982200623,0.5122894644737244,0.4632870554924011,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.9932732582092284,0.7135884165763855,0.6757910251617432,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.896930992603302,0.5296127200126648,0.3716225624084472,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491238355636597,0.4480764269828796,0.4273362159729004,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976115107536316,0.2424627691507339,1.110432267189026,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4860534667969,297.24688720703125,285.004150390625,1.0,0.689473032951355,0.4101470708847046,0.4101470708847046,1.0,1.0,-3.661295175552368,1.1443833112716677,2.5169119834899902,0.3104157149791717,0.9741087555885316,0.9741087555885316,0.0,216.07568359375,193.0,67725.03125,0.0,4149.876953125,1.0,278.5434265136719,282.8204345703125,296.927490234375,301.2431335449219,293.1499938964844,293.1499938964844,278.25,33596.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302518367767334,1.0,0.0,0.0,3.786114931106568,3.786139726638794,9.56490907810803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.763671875,0.0,1671.285888671875,1895.4371337890625,0.0,3683.44921875,0.93407940864563,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985550999641418,0.5109018683433533,0.4620226919651031,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9990000128746032,0.7141621708869934,0.6682636737823486,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109330177307128,0.5324680805206299,0.3735249936580658,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600574731826782,0.4484331309795379,0.4275343120098114,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.707161545753479,0.2426152676343917,1.1100281476974487,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4808044433594,297.2431030273437,284.8971252441406,1.0,0.683326780796051,0.4087197482585907,0.4087197482585907,1.0,1.0,-3.6531009674072266,1.1372512578964231,2.5158495903015137,0.3056764602661133,0.8769409656524658,0.8769409656524658,0.0,206.0659942626953,181.0,68349.4453125,0.0,4065.219970703125,1.0,278.2569580078125,282.6929626464844,296.9779968261719,301.4120788574219,293.1499938964844,293.1499938964844,278.54998779296875,38609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368748068809508,1.0,0.0,0.0,3.681431770324707,3.6814565658569336,9.043297382049786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.607421875,0.0,1588.115478515625,1895.4371337890625,0.0,3743.98974609375,0.9142231941223145,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985550999641418,0.5109018683433533,0.4620226919651031,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9990000128746032,0.7141621708869934,0.6682636737823486,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109330177307128,0.5324680805206299,0.3735249936580658,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600574731826782,0.4484331309795379,0.4275343120098114,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.707161545753479,0.2426152676343917,1.1100281476974487,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4808044433594,297.2431030273437,284.8971252441406,1.0,0.683326780796051,0.4087197482585907,0.4087197482585907,1.0,1.0,-3.6531009674072266,1.1372512578964231,2.5158495903015137,0.3056764602661133,0.8769409656524658,0.8769409656524658,0.0,206.0659942626953,181.0,68349.4453125,0.0,4065.219970703125,1.0,278.2569580078125,282.6929626464844,296.9779968261719,301.4120788574219,293.1499938964844,293.1499938964844,278.54998779296875,38609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368748068809508,1.0,0.0,0.0,3.681431770324707,3.6814565658569336,9.043297382049786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.607421875,0.0,1588.115478515625,1895.4371337890625,0.0,3743.98974609375,0.9142231941223145,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088366031646729,0.5106670260429382,0.4612423181533813,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.9990000128746032,0.7187879085540771,0.645836353302002,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250164031982422,0.5362520813941956,0.3757356703281402,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701638579368591,0.4494107365608215,0.4279499650001526,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.715388834476471,0.2430662810802459,1.1100434064865112,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4870300292969,297.2575378417969,284.9840393066406,1.0,0.675438642501831,0.4072924256324768,0.4072924256324768,1.0,1.0,-3.6280572414398193,1.1243014335632324,2.503755807876587,0.2985540330410003,0.9535477757453918,0.9535477757453918,0.0,197.0025634765625,169.0,67188.53125,0.0,3943.595947265625,1.0,278.5433349609375,282.81005859375,296.9509582519531,301.2438049316406,293.1499938964844,293.1499938964844,278.25,34217.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285313487052916,1.0,0.0,0.0,3.76530122756958,3.765326023101807,9.460035244046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5224609375,0.0,1651.5103759765625,1895.4371337890625,0.0,3667.671875,0.929658830165863,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088366031646729,0.5106670260429382,0.4612423181533813,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.9990000128746032,0.7187879085540771,0.645836353302002,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250164031982422,0.5362520813941956,0.3757356703281402,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701638579368591,0.4494107365608215,0.4279499650001526,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.715388834476471,0.2430662810802459,1.1100434064865112,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4870300292969,297.2575378417969,284.9840393066406,1.0,0.675438642501831,0.4072924256324768,0.4072924256324768,1.0,1.0,-3.6280572414398193,1.1243014335632324,2.503755807876587,0.2985540330410003,0.9535477757453918,0.9535477757453918,0.0,197.0025634765625,169.0,67188.53125,0.0,3943.595947265625,1.0,278.5433349609375,282.81005859375,296.9509582519531,301.2438049316406,293.1499938964844,293.1499938964844,278.25,34217.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285313487052916,1.0,0.0,0.0,3.76530122756958,3.765326023101807,9.460035244046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5224609375,0.0,1651.5103759765625,1895.4371337890625,0.0,3667.671875,0.929658830165863,1.0,0.0,3.0,1.0,0.0
17936460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158213138580322,0.5098505616188049,0.4606899619102478,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.9990000128746032,0.7221476435661316,0.63201904296875,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339733719825744,0.5378376841545105,0.3769142925739288,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766754865646362,0.4495804011821747,0.4281502068042755,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203513383865356,0.2431311160326004,1.1100335121154783,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4912414550781,297.2655639648437,284.8593139648437,1.0,0.6705877780914307,0.4066709578037262,0.4066709578037262,1.0,1.0,-3.612423896789551,1.1169977188110352,2.495426177978516,0.2949063181877136,0.8547859787940979,0.8547859787940979,0.0,191.54855346679688,169.0,67665.3984375,0.0,3869.503662109375,1.0,278.2862854003906,282.67156982421875,297.0047302246094,301.4407043457031,293.1499938964844,293.1499938964844,278.25,39548.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332908391952516,1.0,0.0,0.0,3.6862409114837646,3.6862659454345694,9.066939696822374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.177734375,0.0,1600.6783447265625,1895.4371337890625,0.0,3711.26806640625,0.9139687418937684,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9213325381278992,0.5092127323150635,0.4599043130874634,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.9990000128746032,0.7251512408256531,0.6211857795715332,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.940886914730072,0.539081335067749,0.3776200115680694,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817794919013977,0.4496636986732483,0.428058922290802,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7241186499595642,0.243144541978836,1.1093641519546509,284.890869140625,284.95001220703125,304.4616394042969,293.9908447265625,299.4958190917969,297.2737731933594,284.89178466796875,1.0,0.6665303707122803,0.4061826765537262,0.4061826765537262,1.0,1.0,-3.5983822345733643,1.1106796264648438,2.4877026081085205,0.2918208539485931,0.8549951910972595,0.8549951910972595,0.0,187.2601776123047,157.0,67162.796875,0.0,3807.21923828125,1.0,278.2571105957031,282.703125,296.9955139160156,301.3614501953125,293.1499938964844,293.1499938964844,278.54998779296875,39626.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93295156955719,1.0,0.0,0.0,3.609149694442749,3.6091740131378174,8.69166740358196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.28125,0.0,1515.021484375,1895.4371337890625,0.0,3708.16552734375,0.8991585373878479,1.0,0.0,3.0,1.0,0.0
17936580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374960064888,0.5090540051460266,0.4591564536094665,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.9990000128746032,0.7342967391014099,0.5930247902870178,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959171712398529,0.5429830551147461,0.3798790276050567,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961862325668335,0.4506673812866211,0.4284503161907196,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734589695930481,0.2437009811401367,1.1094928979873655,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.519287109375,297.311279296875,284.9789428710937,1.0,0.6569008231163025,0.4050728976726532,0.4050728976726532,1.0,1.0,-3.5669479370117188,1.096504807472229,2.47044324874878,0.2848142981529236,0.9261777997016908,0.9261777997016908,0.0,176.6487274169922,175.0,66016.0546875,0.0,3663.272216796875,1.0,278.5419616699219,282.8238525390625,296.9720458984375,301.1863708496094,293.1499938964844,293.1499938964844,278.25,34630.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228511452674866,1.0,0.0,0.0,3.6838109493255615,3.683835029602051,9.054989504875266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.4296875,0.0,1560.7672119140625,1895.4371337890625,0.0,3615.44677734375,0.9118704795837402,1.0,0.0,3.0,1.0,0.0
17936640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374960064888,0.5090540051460266,0.4591564536094665,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.9990000128746032,0.7342967391014099,0.5930247902870178,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959171712398529,0.5429830551147461,0.3798790276050567,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961862325668335,0.4506673812866211,0.4284503161907196,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734589695930481,0.2437009811401367,1.1094928979873655,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.519287109375,297.311279296875,284.9789428710937,1.0,0.6569008231163025,0.4050728976726532,0.4050728976726532,1.0,1.0,-3.5669479370117188,1.096504807472229,2.47044324874878,0.2848142981529236,0.9261777997016908,0.9261777997016908,0.0,176.6487274169922,175.0,66016.0546875,0.0,3663.272216796875,1.0,278.5419616699219,282.8238525390625,296.9720458984375,301.1863708496094,293.1499938964844,293.1499938964844,278.25,34630.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228511452674866,1.0,0.0,0.0,3.6838109493255615,3.683835029602051,9.054989504875266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.4296875,0.0,1560.7672119140625,1895.4371337890625,0.0,3615.44677734375,0.9118704795837402,1.0,0.0,3.0,1.0,0.0
17936700,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.940351128578186,0.5084730386734009,0.4588507115840912,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.9990000128746032,0.738711953163147,0.587951123714447,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9630890488624572,0.544550895690918,0.3810842335224151,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8990786075592041,0.4509165585041046,0.428786426782608,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367412447929382,0.2439034581184387,1.1104469299316406,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.529296875,297.32635498046875,284.87066650390625,1.0,0.6561363935470581,0.4045180082321167,0.4045180082321167,1.0,1.0,-3.563437223434448,1.093675971031189,2.4697611331939697,0.282387375831604,0.8431399464607239,0.8431399464607239,0.0,174.8588409423828,175.0,66633.21875,0.0,3643.712646484375,1.0,278.2977294921875,282.6983642578125,297.0267639160156,301.3917236328125,293.1499938964844,293.1499938964844,278.25,39223.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268321990966796,1.0,0.0,0.0,3.618011474609375,3.6180357933044434,8.734402285881515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.5439453125,0.0,1521.7738037109375,1895.4371337890625,0.0,3652.071533203125,0.8983344435691833,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390801191329956,0.5079074501991272,0.4582811594009399,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.9990000128746032,0.7422097325325012,0.5892994999885559,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632445573806764,0.5461332201957703,0.3821385204792022,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985047936439514,0.4511295557022095,0.4289721250534057,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363837957382202,0.2440802156925201,1.1112520694732666,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.53717041015625,297.3358459472656,284.9148254394531,1.0,0.6571003198623657,0.404167115688324,0.404167115688324,1.0,1.0,-3.566819190979004,1.0937756299972534,2.47304368019104,0.2816689908504486,0.8535557389259338,0.8535557389259338,0.0,175.43710327148438,193.0,66469.0859375,0.0,3655.6484375,1.0,278.2577514648437,282.7364501953125,297.0244445800781,301.32958984375,293.1499938964844,293.1499938964844,278.54998779296875,38766.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269289970397948,1.0,0.0,0.0,3.546616315841675,3.546639919281006,8.393086545765982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.3232421875,0.0,1441.2716064453125,1895.4371337890625,0.0,3652.960205078125,0.8849294185638428,1.0,0.0,3.0,1.0,0.0
