time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314044117927552,0.5079941749572754,0.4582617282867431,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.9990000128746032,0.7473570108413696,0.601917028427124,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586603045463562,0.5503281950950623,0.3849905431270599,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927775621414185,0.4523347318172455,0.4300767779350281,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323485612869263,0.2448713034391403,1.1150346994400024,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5512390136719,297.3502197265625,285.0172119140625,1.0,0.6633404493331909,0.4034653306007385,0.4034653306007385,1.0,1.0,-3.5912575721740723,1.1001379489898682,2.491119623184204,0.2825135886669159,0.9536988735198976,0.9536988735198976,0.0,180.59719848632807,211.0,66329.0703125,0.0,3748.413818359375,1.0,278.54168701171875,282.8524475097656,297.0144958496094,301.2308044433594,293.1499938964844,293.1499938964844,278.25,33025.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919336438179016,1.0,0.0,0.0,3.678299903869629,3.678323745727539,9.027916689774428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.060546875,0.0,1542.4539794921875,1895.4371337890625,0.0,3583.033203125,0.9097414016723632,1.0,0.0,3.0,1.0,0.0
17936880,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314044117927552,0.5079941749572754,0.4582617282867431,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.9990000128746032,0.7473570108413696,0.601917028427124,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586603045463562,0.5503281950950623,0.3849905431270599,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927775621414185,0.4523347318172455,0.4300767779350281,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323485612869263,0.2448713034391403,1.1150346994400024,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5512390136719,297.3502197265625,285.0172119140625,1.0,0.6633404493331909,0.4034653306007385,0.4034653306007385,1.0,1.0,-3.5912575721740723,1.1001379489898682,2.491119623184204,0.2825135886669159,0.9536988735198976,0.9536988735198976,0.0,180.59719848632807,211.0,66329.0703125,0.0,3748.413818359375,1.0,278.54168701171875,282.8524475097656,297.0144958496094,301.2308044433594,293.1499938964844,293.1499938964844,278.25,33025.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919336438179016,1.0,0.0,0.0,3.678299903869629,3.678323745727539,9.027916689774428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.060546875,0.0,1542.4539794921875,1895.4371337890625,0.0,3583.033203125,0.9097414016723632,1.0,0.0,3.0,1.0,0.0
17936940,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9165859222412108,0.5067477226257324,0.4577529430389404,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.9990000128746032,0.7478599548339844,0.6266199946403503,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9470506310462952,0.5534324049949646,0.3875671327114105,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8812127113342285,0.4527329504489898,0.4309898018836975,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7239981293678284,0.2451279610395431,1.118470311164856,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.54461669921875,297.3334350585937,284.9262390136719,1.0,0.6735248565673828,0.4027635455131531,0.4027635455131531,1.0,1.0,-3.628685712814331,1.110917091369629,2.517768621444702,0.2851108014583587,0.8813267946243286,0.8813267946243286,0.0,190.4930114746093,229.0,67699.0,0.0,3905.08349609375,1.0,278.257568359375,282.7225952148437,297.0761413574219,301.4540710449219,293.1499938964844,293.1499938964844,278.54998779296875,37242.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278127551078796,1.0,0.0,0.0,3.620172262191773,3.6201961040496826,8.744837600715982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.884765625,0.0,1509.458251953125,1895.4371337890625,0.0,3661.07666015625,0.8997765779495239,1.0,0.0,3.0,1.0,0.0
17937000,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9165859222412108,0.5067477226257324,0.4577529430389404,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.9990000128746032,0.7478599548339844,0.6266199946403503,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9470506310462952,0.5534324049949646,0.3875671327114105,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8812127113342285,0.4527329504489898,0.4309898018836975,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7239981293678284,0.2451279610395431,1.118470311164856,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.54461669921875,297.3334350585937,284.9262390136719,1.0,0.6735248565673828,0.4027635455131531,0.4027635455131531,1.0,1.0,-3.628685712814331,1.110917091369629,2.517768621444702,0.2851108014583587,0.8813267946243286,0.8813267946243286,0.0,190.4930114746093,229.0,67699.0,0.0,3905.08349609375,1.0,278.257568359375,282.7225952148437,297.0761413574219,301.4540710449219,293.1499938964844,293.1499938964844,278.54998779296875,37242.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278127551078796,1.0,0.0,0.0,3.620172262191773,3.6201961040496826,8.744837600715982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.884765625,0.0,1509.458251953125,1895.4371337890625,0.0,3661.07666015625,0.8997765779495239,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008167386054992,0.5066604614257812,0.4577859342098236,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.9990000128746032,0.7460024356842041,0.6573098301887512,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.932583212852478,0.5574934482574463,0.3904951810836792,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8679037690162659,0.453781247138977,0.432186096906662,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.713802695274353,0.2456067353487014,1.1221365928649902,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.530029296875,297.3129577636719,285.0361633300781,1.0,0.6861587166786194,0.4010019600391388,0.4010019600391388,1.0,1.0,-3.6750080585479736,1.1215661764144895,2.553442001342773,0.2855642735958099,0.9985619783401488,0.9985619783401488,0.0,203.2553253173828,232.0,67840.734375,0.0,4106.4482421875,1.0,278.54229736328125,282.8442077636719,297.06036376953125,301.37115478515625,293.1499938964844,293.1499938964844,278.25,32391.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232156872749328,1.0,0.0,0.0,3.770441293716431,3.770465850830078,9.485880241300038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.681640625,0.0,1643.4512939453125,1895.4371337890625,0.0,3618.8046875,0.9300245642662048,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008167386054992,0.5066604614257812,0.4577859342098236,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.9990000128746032,0.7460024356842041,0.6573098301887512,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.932583212852478,0.5574934482574463,0.3904951810836792,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8679037690162659,0.453781247138977,0.432186096906662,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.713802695274353,0.2456067353487014,1.1221365928649902,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.530029296875,297.3129577636719,285.0361633300781,1.0,0.6861587166786194,0.4010019600391388,0.4010019600391388,1.0,1.0,-3.6750080585479736,1.1215661764144895,2.553442001342773,0.2855642735958099,0.9985619783401488,0.9985619783401488,0.0,203.2553253173828,232.0,67840.734375,0.0,4106.4482421875,1.0,278.54229736328125,282.8442077636719,297.06036376953125,301.37115478515625,293.1499938964844,293.1499938964844,278.25,32391.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232156872749328,1.0,0.0,0.0,3.770441293716431,3.770465850830078,9.485880241300038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.681640625,0.0,1643.4512939453125,1895.4371337890625,0.0,3618.8046875,0.9300245642662048,1.0,0.0,3.0,1.0,0.0
17937180,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895125985145569,0.5050965547561646,0.4570651352405548,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147033691406,0.9990000128746032,0.7411964535713196,0.6808550953865051,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9221124053001404,0.5602992177009583,0.3929193913936615,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583086133003235,0.4539060592651367,0.4329022467136383,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.705619752407074,0.2454584538936615,1.123944640159607,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5019836425781,297.2752685546875,284.9156494140625,1.0,0.6951537728309631,0.3992403745651245,0.3992403745651245,1.0,1.0,-3.7084555625915527,1.1275477409362793,2.580907821655273,0.2847388982772827,0.909469723701477,0.909469723701477,0.0,213.3407440185547,235.0,69372.546875,0.0,4260.29345703125,1.0,278.25689697265625,282.69207763671875,297.11505126953125,301.6011047363281,293.1499938964844,293.1499938964844,278.1499938964844,36891.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331594109535216,1.0,0.0,0.0,3.737780094146729,3.737805128097534,9.322250775767316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.73046875,0.0,1639.87060546875,1895.4371337890625,0.0,3710.06591796875,0.9256187677383424,1.0,0.0,3.0,1.0,0.0
17937240,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895125985145569,0.5050965547561646,0.4570651352405548,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147033691406,0.9990000128746032,0.7411964535713196,0.6808550953865051,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9221124053001404,0.5602992177009583,0.3929193913936615,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583086133003235,0.4539060592651367,0.4329022467136383,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.705619752407074,0.2454584538936615,1.123944640159607,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5019836425781,297.2752685546875,284.9156494140625,1.0,0.6951537728309631,0.3992403745651245,0.3992403745651245,1.0,1.0,-3.7084555625915527,1.1275477409362793,2.580907821655273,0.2847388982772827,0.909469723701477,0.909469723701477,0.0,213.3407440185547,235.0,69372.546875,0.0,4260.29345703125,1.0,278.25689697265625,282.69207763671875,297.11505126953125,301.6011047363281,293.1499938964844,293.1499938964844,278.1499938964844,36891.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331594109535216,1.0,0.0,0.0,3.737780094146729,3.737805128097534,9.322250775767316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.73046875,0.0,1639.87060546875,1895.4371337890625,0.0,3710.06591796875,0.9256187677383424,1.0,0.0,3.0,1.0,0.0
17937300,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848897218704224,0.504384458065033,0.4565070271492004,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.9990000128746032,0.7386036515235901,0.6904527544975281,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9180975556373596,0.5617415904998779,0.3939864337444305,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544848561286926,0.4539365768432617,0.4330487251281738,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021493315696716,0.2453188598155975,1.1239699125289917,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4898986816406,297.2597045898437,284.9000549316406,1.0,0.698728084564209,0.3983595669269562,0.3983595669269562,1.0,1.0,-3.720827102661133,1.1290277242660522,2.59179949760437,0.2836455106735229,0.8839966058731079,0.8839966058731079,0.0,217.4748687744141,235.0,69695.1796875,0.0,4320.43701171875,1.0,278.1665954589844,282.66650390625,297.11651611328125,301.63922119140625,293.1499938964844,293.1499938964844,278.1499938964844,37952.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353798031806946,1.0,0.0,0.0,3.700416088104248,3.7004411220550537,9.13680651137838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.5224609375,0.0,1604.799072265625,1895.4371337890625,0.0,3730.351806640625,0.9174348711967468,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807154893875122,0.5038366913795471,0.4560538828372955,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9990000128746032,0.7361436486244202,0.6975694894790649,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9145931601524352,0.5633195042610168,0.3951159119606018,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510494232177734,0.4540577232837677,0.4332388043403625,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6989715099334717,0.2452241033315658,1.12403404712677,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4801025390625,297.2484130859375,284.92724609375,1.0,0.7017838954925537,0.3973966240882873,0.3973966240882873,1.0,1.0,-3.730568885803223,1.1293540000915527,2.60121488571167,0.2820746004581451,0.8898992538452148,0.8898992538452148,0.0,221.2914581298828,238.0,69692.875,0.0,4371.57958984375,1.0,278.1523742675781,282.68902587890625,297.1099548339844,301.60711669921875,293.1499938964844,293.1499938964844,278.45001220703125,37477.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357087016105652,1.0,0.0,0.0,3.670082092285156,3.670106649398804,8.987623232314945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.2421875,0.0,1566.7437744140625,1895.4371337890625,0.0,3733.353759765625,0.9111404418945312,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724209666252136,0.5036657452583313,0.4559904932975769,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.9919028878211976,0.7338480949401855,0.6957625150680542,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075944423675536,0.5672878623008728,0.3979437351226806,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441148996353149,0.454953134059906,0.434211790561676,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925093531608582,0.2454503029584884,1.1259032487869265,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.47247314453125,297.2447509765625,285.0157165527344,1.0,0.7059963345527649,0.3954707086086273,0.3954707086086273,1.0,1.0,-3.735112428665161,1.1248929500579834,2.6102194786071777,0.2769637405872345,0.9876207113265992,0.9876207113265992,0.0,229.0144500732422,241.0,69173.390625,0.0,4433.5498046875,1.0,278.443359375,282.8014831542969,297.0990600585937,301.5058288574219,293.1499938964844,293.1499938964844,278.1499938964844,33107.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293876886367798,1.0,0.0,0.0,3.7957067489624015,3.795731544494629,9.613434031052748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.88671875,0.0,1678.88818359375,1895.4371337890625,0.0,3675.52734375,0.9358649849891664,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724209666252136,0.5036657452583313,0.4559904932975769,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.9919028878211976,0.7338480949401855,0.6957625150680542,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075944423675536,0.5672878623008728,0.3979437351226806,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441148996353149,0.454953134059906,0.434211790561676,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925093531608582,0.2454503029584884,1.1259032487869265,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.47247314453125,297.2447509765625,285.0157165527344,1.0,0.7059963345527649,0.3954707086086273,0.3954707086086273,1.0,1.0,-3.735112428665161,1.1248929500579834,2.6102194786071777,0.2769637405872345,0.9876207113265992,0.9876207113265992,0.0,229.0144500732422,241.0,69173.390625,0.0,4433.5498046875,1.0,278.443359375,282.8014831542969,297.0990600585937,301.5058288574219,293.1499938964844,293.1499938964844,278.1499938964844,33107.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293876886367798,1.0,0.0,0.0,3.7957067489624015,3.795731544494629,9.613434031052748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.88671875,0.0,1678.88818359375,1895.4371337890625,0.0,3675.52734375,0.9358649849891664,1.0,0.0,3.0,1.0,0.0
17937540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.865822434425354,0.5020184516906738,0.4550801515579223,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.9858158230781556,0.731935977935791,0.6942793130874634,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028090238571168,0.5700057148933411,0.4002197980880737,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389198780059814,0.4549571871757507,0.4346974790096283,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875969171524048,0.2452163398265838,1.1266624927520752,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4604797363281,297.2355041503906,284.9015197753906,1.0,0.7089482545852661,0.3935447931289673,0.3935447931289673,1.0,1.0,-3.736472606658936,1.119331955909729,2.617140769958496,0.2714624404907226,0.8890080451965332,0.8890080451965332,0.0,234.93736267089844,244.0,70015.640625,0.0,4475.20654296875,1.0,278.1563720703125,282.6645812988281,297.1517028808594,301.69073486328125,293.1499938964844,293.1499938964844,278.45001220703125,38192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367218017578124,1.0,0.0,0.0,3.710446119308472,3.710471153259277,9.186404099637002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5361328125,0.0,1618.1417236328125,1895.4371337890625,0.0,3742.594970703125,0.920390486717224,1.0,0.0,3.0,1.0,0.0
17937600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.865822434425354,0.5020184516906738,0.4550801515579223,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.9858158230781556,0.731935977935791,0.6942793130874634,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028090238571168,0.5700057148933411,0.4002197980880737,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389198780059814,0.4549571871757507,0.4346974790096283,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875969171524048,0.2452163398265838,1.1266624927520752,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4604797363281,297.2355041503906,284.9015197753906,1.0,0.7089482545852661,0.3935447931289673,0.3935447931289673,1.0,1.0,-3.736472606658936,1.119331955909729,2.617140769958496,0.2714624404907226,0.8890080451965332,0.8890080451965332,0.0,234.93736267089844,244.0,70015.640625,0.0,4475.20654296875,1.0,278.1563720703125,282.6645812988281,297.1517028808594,301.69073486328125,293.1499938964844,293.1499938964844,278.45001220703125,38192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367218017578124,1.0,0.0,0.0,3.710446119308472,3.710471153259277,9.186404099637002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5361328125,0.0,1618.1417236328125,1895.4371337890625,0.0,3742.594970703125,0.920390486717224,1.0,0.0,3.0,1.0,0.0
17937660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628252744674683,0.5017809271812439,0.45459845662117,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.9830007553100586,0.7317999005317688,0.6938042044639587,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010720252990724,0.5724304914474487,0.4017316699028015,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.836626410484314,0.4554052054882049,0.4349797070026397,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853477954864502,0.2452990263700485,1.1268662214279177,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.46026611328125,297.2369689941406,285.016845703125,1.0,0.7104557752609253,0.3927075862884521,0.3927075862884521,1.0,1.0,-3.737714529037476,1.1170710325241089,2.620643615722656,0.2689375579357147,0.9771039485931396,0.9771039485931396,0.0,237.7276763916016,244.0,69187.9140625,0.0,4496.54150390625,1.0,278.4229431152344,282.8001403808594,297.1138916015625,301.4987487792969,293.1499938964844,293.1499938964844,278.45001220703125,33652.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304022192955016,1.0,0.0,0.0,3.777119874954224,3.77714467048645,9.519515060674166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.0908203125,0.0,1661.0682373046875,1895.4371337890625,0.0,3684.827392578125,0.9328138828277588,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618258237838745,0.5016953945159912,0.454598993062973,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054626464844,0.982040524482727,0.7318552732467651,0.6938963532447815,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.900775671005249,0.5738265514373779,0.4027554392814636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359189033508301,0.4557261765003204,0.4353272616863251,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6846308708190918,0.2454056739807129,1.1275019645690918,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4608459472656,297.238525390625,285.00445556640625,1.0,0.7113407254219055,0.3922366499900818,0.3922366499900818,1.0,1.0,-3.7402405738830566,1.116440773010254,2.6237998008728027,0.2678090631961822,0.9837465882301332,0.9837465882301332,0.0,238.8880157470703,247.0,69330.5859375,0.0,4511.06640625,1.0,278.443603515625,282.790283203125,297.1302185058594,301.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,33608.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296460747718812,1.0,0.0,0.0,3.8136637210845934,3.81368899345398,9.704609738037109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.6162109375,0.0,1704.290771484375,1895.4371337890625,0.0,3677.896484375,0.940276563167572,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576380014419556,0.5001350045204163,0.4536611437797546,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89947509765625,0.9780977368354796,0.7307614684104919,0.6933395862579346,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985204696655273,0.5765302777290344,0.4049504697322845,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328457474708557,0.4557523131370544,0.4357308447360992,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816367506980896,0.2452031672000885,1.1279699802398682,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4544677734375,297.2320861816406,284.90069580078125,1.0,0.7134305238723755,0.3909284770488739,0.3909284770488739,1.0,1.0,-3.742143392562866,1.112959623336792,2.629183769226074,0.2642460465431213,0.8883695602416992,0.8883695602416992,0.0,242.8172607421875,250.0,70115.765625,0.0,4541.5673828125,1.0,278.15631103515625,282.6627197265625,297.1824951171875,301.7279968261719,293.1499938964844,293.1499938964844,278.45001220703125,38426.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936224400997162,1.0,0.0,0.0,3.7170701026916495,3.717095136642456,9.219232879331684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3955078125,0.0,1627.5653076171875,1895.4371337890625,0.0,3738.05859375,0.9220970273017884,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576380014419556,0.5001350045204163,0.4536611437797546,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89947509765625,0.9780977368354796,0.7307614684104919,0.6933395862579346,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985204696655273,0.5765302777290344,0.4049504697322845,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328457474708557,0.4557523131370544,0.4357308447360992,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816367506980896,0.2452031672000885,1.1279699802398682,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4544677734375,297.2320861816406,284.90069580078125,1.0,0.7134305238723755,0.3909284770488739,0.3909284770488739,1.0,1.0,-3.742143392562866,1.112959623336792,2.629183769226074,0.2642460465431213,0.8883695602416992,0.8883695602416992,0.0,242.8172607421875,250.0,70115.765625,0.0,4541.5673828125,1.0,278.15631103515625,282.6627197265625,297.1824951171875,301.7279968261719,293.1499938964844,293.1499938964844,278.45001220703125,38426.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936224400997162,1.0,0.0,0.0,3.7170701026916495,3.717095136642456,9.219232879331684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3955078125,0.0,1627.5653076171875,1895.4371337890625,0.0,3738.05859375,0.9220970273017884,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558189272880554,0.4999333620071411,0.4532241821289062,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.9763312339782716,0.7307552695274353,0.6930702924728394,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976609110832214,0.5783833861351013,0.4060624241828918,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315123319625854,0.4560795724391937,0.435896098613739,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803011894226074,0.2452597618103027,1.127981185913086,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45440673828125,297.2333374023437,285.0182189941406,1.0,0.7143561244010925,0.3902744054794311,0.3902744054794311,1.0,1.0,-3.742835760116577,1.1111369132995603,2.6316988468170166,0.2622701823711395,0.9701817631721495,0.9701817631721495,0.0,244.5379180908203,250.0,69222.8671875,0.0,4554.55322265625,1.0,278.40362548828125,282.7978210449219,297.1448059082031,301.51971435546875,293.1499938964844,293.1499938964844,278.45001220703125,34333.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930644154548645,1.0,0.0,0.0,3.7597744464874254,3.759799242019653,9.43228371852456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.3525390625,0.0,1645.914794921875,1895.4371337890625,0.0,3687.0439453125,0.9302279353141784,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548375964164734,0.4998854696750641,0.4532175660133362,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067443847656,0.97535902261734,0.7309530973434448,0.693267285823822,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8976453542709351,0.5803767442703247,0.4074670970439911,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308807611465454,0.4565585851669311,0.4363584518432617,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796308159828186,0.2454309910535812,1.1288026571273804,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.455810546875,297.2362976074219,285.0057678222656,1.0,0.715412974357605,0.3896394968032837,0.3896394968032837,1.0,1.0,-3.7462968826293945,1.110287308692932,2.636009693145752,0.2607024610042572,0.984742283821106,0.984742283821106,0.0,245.7898712158203,253.0,69419.609375,0.0,4572.376953125,1.0,278.4437255859375,282.790283203125,297.1630859375,301.5894470214844,293.1499938964844,293.1499938964844,278.1499938964844,33649.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288535118103028,1.0,0.0,0.0,3.818669080734253,3.8186941146850586,9.730100600791047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.6259765625,0.0,1710.6422119140625,1895.4371337890625,0.0,3670.628173828125,0.9414727687835692,1.0,0.0,3.0,1.0,0.0
17938020,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513165712356567,0.4983637034893036,0.4523056745529175,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.9718573689460754,0.7299239039421082,0.6927907466888428,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960058093070984,0.5831035375595093,0.4096687138080597,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283589482307434,0.4565969109535217,0.4367623329162597,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771596670150757,0.2452483624219894,1.129298210144043,284.90008544921875,284.95001220703125,304.733642578125,294.201416015625,299.449951171875,297.2306213378906,284.9014587402344,1.0,0.7173030972480774,0.3883696794509887,0.3883696794509887,1.0,1.0,-3.748369455337525,1.1069592237472534,2.641410112380981,0.2572278976440429,0.8897726535797119,0.8897726535797119,0.0,249.25636291503903,256.0,70215.078125,0.0,4600.47412109375,1.0,278.1562805175781,282.6620178222656,297.2169189453125,301.7688293457031,293.1499938964844,293.1499938964844,278.45001220703125,38412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353322982788086,1.0,0.0,0.0,3.722914457321167,3.722939729690552,9.248246897186618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6943359375,0.0,1634.22021484375,1895.4371337890625,0.0,3729.91845703125,0.9233912825584412,1.0,0.0,3.0,1.0,0.0
17938080,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513165712356567,0.4983637034893036,0.4523056745529175,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.9718573689460754,0.7299239039421082,0.6927907466888428,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960058093070984,0.5831035375595093,0.4096687138080597,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283589482307434,0.4565969109535217,0.4367623329162597,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771596670150757,0.2452483624219894,1.129298210144043,284.90008544921875,284.95001220703125,304.733642578125,294.201416015625,299.449951171875,297.2306213378906,284.9014587402344,1.0,0.7173030972480774,0.3883696794509887,0.3883696794509887,1.0,1.0,-3.748369455337525,1.1069592237472534,2.641410112380981,0.2572278976440429,0.8897726535797119,0.8897726535797119,0.0,249.25636291503903,256.0,70215.078125,0.0,4600.47412109375,1.0,278.1562805175781,282.6620178222656,297.2169189453125,301.7688293457031,293.1499938964844,293.1499938964844,278.45001220703125,38412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353322982788086,1.0,0.0,0.0,3.722914457321167,3.722939729690552,9.248246897186618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6943359375,0.0,1634.22021484375,1895.4371337890625,0.0,3729.91845703125,0.9233912825584412,1.0,0.0,3.0,1.0,0.0
17938140,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848856508731842,0.4981310069561004,0.4518737196922302,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.9692989587783812,0.7300993800163269,0.6927099227905273,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954281210899353,0.5869734883308411,0.4121958613395691,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266608119010925,0.4574014246463775,0.4373827874660492,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754140853881836,0.2454811781644821,1.1301275491714478,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4514465332031,297.2351989746094,285.006591796875,1.0,0.7191805243492126,0.3870998322963714,0.3870998322963714,1.0,1.0,-3.7525267601013184,1.1043254137039185,2.648201465606689,0.2536878585815429,0.9868422150611876,0.9868422150611876,0.0,252.01638793945312,259.0,69517.0,0.0,4630.04345703125,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6316223144531,293.1499938964844,293.1499938964844,278.1499938964844,33661.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927954077720642,1.0,0.0,0.0,3.8245019912719727,3.824527263641357,9.759847898749283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.26171875,0.0,1717.7830810546875,1895.4371337890625,0.0,3662.3740234375,0.9427725076675416,1.0,0.0,3.0,1.0,0.0
17938200,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848856508731842,0.4981310069561004,0.4518737196922302,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.9692989587783812,0.7300993800163269,0.6927099227905273,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954281210899353,0.5869734883308411,0.4121958613395691,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266608119010925,0.4574014246463775,0.4373827874660492,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754140853881836,0.2454811781644821,1.1301275491714478,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4514465332031,297.2351989746094,285.006591796875,1.0,0.7191805243492126,0.3870998322963714,0.3870998322963714,1.0,1.0,-3.7525267601013184,1.1043254137039185,2.648201465606689,0.2536878585815429,0.9868422150611876,0.9868422150611876,0.0,252.01638793945312,259.0,69517.0,0.0,4630.04345703125,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6316223144531,293.1499938964844,293.1499938964844,278.1499938964844,33661.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927954077720642,1.0,0.0,0.0,3.8245019912719727,3.824527263641357,9.759847898749283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.26171875,0.0,1717.7830810546875,1895.4371337890625,0.0,3662.3740234375,0.9427725076675416,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455807566642761,0.4966150224208832,0.4509652256965637,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.9658288359642028,0.7290183305740356,0.6921875476837158,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939686417579651,0.5896937847137451,0.4143945872783661,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243051767349243,0.4574237763881683,0.4377713799476623,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731145977973938,0.2452911287546157,1.130588412284851,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44549560546875,297.22967529296875,284.9011535644531,1.0,0.7210069894790649,0.3858374059200287,0.3858374059200287,1.0,1.0,-3.75448489189148,1.1009596586227417,2.653525114059448,0.250163733959198,0.8913524150848389,0.8913524150848389,0.0,255.39328002929688,262.0,70321.890625,0.0,4657.314453125,1.0,278.1562194824219,282.6602783203125,297.25274658203125,301.8118896484375,293.1499938964844,293.1499938964844,278.45001220703125,38398.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344233870506288,1.0,0.0,0.0,3.729946613311768,3.729971885681152,9.283218105338164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.0419921875,0.0,1642.287109375,1895.4371337890625,0.0,3721.61865234375,0.924942672252655,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455807566642761,0.4966150224208832,0.4509652256965637,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.9658288359642028,0.7290183305740356,0.6921875476837158,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939686417579651,0.5896937847137451,0.4143945872783661,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243051767349243,0.4574237763881683,0.4377713799476623,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731145977973938,0.2452911287546157,1.130588412284851,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44549560546875,297.22967529296875,284.9011535644531,1.0,0.7210069894790649,0.3858374059200287,0.3858374059200287,1.0,1.0,-3.75448489189148,1.1009596586227417,2.653525114059448,0.250163733959198,0.8913524150848389,0.8913524150848389,0.0,255.39328002929688,262.0,70321.890625,0.0,4657.314453125,1.0,278.1562194824219,282.6602783203125,297.25274658203125,301.8118896484375,293.1499938964844,293.1499938964844,278.45001220703125,38398.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344233870506288,1.0,0.0,0.0,3.729946613311768,3.729971885681152,9.283218105338164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.0419921875,0.0,1642.287109375,1895.4371337890625,0.0,3721.61865234375,0.924942672252655,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432697653770447,0.496387243270874,0.4505347609519958,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.963264226913452,0.729135274887085,0.6920500993728638,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.893485426902771,0.5935676097869873,0.4169203639030456,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226964473724365,0.4582137167453766,0.4383749961853027,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714658141136169,0.2455130368471145,1.131361484527588,285.008056640625,284.95001220703125,304.79327392578125,294.25543212890625,299.44683837890625,297.234375,285.0069885253906,1.0,0.7228384017944336,0.3845749497413635,0.3845749497413635,1.0,1.0,-3.758486032485962,1.0982719659805298,2.6602139472961426,0.2465612888336181,0.9889289140701294,0.9889289140701294,0.0,258.1123352050781,265.0,69614.59375,0.0,4686.279296875,1.0,278.4437255859375,282.7887268066406,297.2347412109375,301.67449951171875,293.1499938964844,293.1499938964844,278.1499938964844,33673.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270404577255248,1.0,0.0,0.0,3.830730438232422,3.8307559490203857,9.79166316028568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.537109375,0.0,1725.4215087890625,1895.4371337890625,0.0,3653.984619140625,0.944190263748169,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432697653770447,0.496387243270874,0.4505347609519958,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.963264226913452,0.729135274887085,0.6920500993728638,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.893485426902771,0.5935676097869873,0.4169203639030456,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226964473724365,0.4582137167453766,0.4383749961853027,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714658141136169,0.2455130368471145,1.131361484527588,285.008056640625,284.95001220703125,304.79327392578125,294.25543212890625,299.44683837890625,297.234375,285.0069885253906,1.0,0.7228384017944336,0.3845749497413635,0.3845749497413635,1.0,1.0,-3.758486032485962,1.0982719659805298,2.6602139472961426,0.2465612888336181,0.9889289140701294,0.9889289140701294,0.0,258.1123352050781,265.0,69614.59375,0.0,4686.279296875,1.0,278.4437255859375,282.7887268066406,297.2347412109375,301.67449951171875,293.1499938964844,293.1499938964844,278.1499938964844,33673.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270404577255248,1.0,0.0,0.0,3.830730438232422,3.8307559490203857,9.79166316028568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.537109375,0.0,1725.4215087890625,1895.4371337890625,0.0,3653.984619140625,0.944190263748169,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420792818069458,0.4957151114940643,0.4503134787082672,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783264160156,0.961934208869934,0.7286757826805115,0.6920111179351807,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931920528411865,0.5949966311454773,0.4181781411170959,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218820095062256,0.4582992196083069,0.438723087310791,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706631779670715,0.2454730719327926,1.1319994926452637,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4444274902344,297.2325134277344,284.8766784667969,1.0,0.7238171696662903,0.3839437365531921,0.3839437365531921,1.0,1.0,-3.7608814239501953,1.097044825553894,2.663836479187012,0.2449464797973632,0.9003564715385437,0.9003564715385437,0.0,259.56396484375,265.0,70693.15625,0.0,4702.49365234375,1.0,278.1937561035156,282.6397705078125,297.2909240722656,301.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,37183.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93226158618927,1.0,0.0,0.0,3.805732011795044,3.805757761001587,9.66428501669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.734375,0.0,1722.660888671875,1895.4371337890625,0.0,3701.853515625,0.9392293095588684,1.0,0.0,3.0,1.0,0.0
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401590585708618,0.4948806762695312,0.4496336877346039,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.9597660899162292,0.7279956340789795,0.6914725303649902,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921231031417847,0.5962747931480408,0.4191124439239502,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204284310340881,0.4582203030586242,0.438748836517334,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692712903022766,0.2453103959560394,1.1317663192749023,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4407653808594,297.2288818359375,284.9009704589844,1.0,0.7246283888816833,0.3833386600017547,0.3833386600017547,1.0,1.0,-3.760293245315552,1.0949143171310425,2.66537880897522,0.2430337518453598,0.8930414915084839,0.8930414915084839,0.0,261.4678649902344,268.0,70425.984375,0.0,4713.04931640625,1.0,278.156494140625,282.65887451171875,297.2890930175781,301.8554077148437,293.1499938964844,293.1499938964844,278.45001220703125,38362.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334625601768494,1.0,0.0,0.0,3.736849069595337,3.7368743419647217,9.317607236880576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.8076171875,0.0,1650.052978515625,1895.4371337890625,0.0,3712.838134765625,0.9265294671058656,1.0,0.0,3.0,1.0,0.0
17938620,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.837958812713623,0.494657963514328,0.4492082893848419,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.9571747779846193,0.7280523180961609,0.6912792921066284,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916956186294556,0.6001436710357666,0.4216330051422119,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188726305961609,0.4589966833591461,0.4393391013145447,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676913499832153,0.2455196976661682,1.132482409477234,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.4421691894531,297.233642578125,285.0072937011719,1.0,0.7264285683631897,0.3821285367012024,0.3821285367012024,1.0,1.0,-3.7641425132751465,1.0923197269439695,2.6718225479125977,0.2395106256008148,0.9909650683403016,0.9909650683403016,0.0,264.1769104003906,271.0,69710.84375,0.0,4741.609375,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7180480957031,293.1499938964844,293.1499938964844,278.1499938964844,33687.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260923266410828,1.0,0.0,0.0,3.836858034133911,3.836883544921875,9.82301457952417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.8896484375,0.0,1732.9725341796875,1895.4371337890625,0.0,3645.272216796875,0.9455861449241638,1.0,0.0,3.0,1.0,0.0
