time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.837958812713623,0.494657963514328,0.4492082893848419,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.9571747779846193,0.7280523180961609,0.6912792921066284,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916956186294556,0.6001436710357666,0.4216330051422119,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188726305961609,0.4589966833591461,0.4393391013145447,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676913499832153,0.2455196976661682,1.132482409477234,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.4421691894531,297.233642578125,285.0072937011719,1.0,0.7264285683631897,0.3821285367012024,0.3821285367012024,1.0,1.0,-3.7641425132751465,1.0923197269439695,2.6718225479125977,0.2395106256008148,0.9909650683403016,0.9909650683403016,0.0,264.1769104003906,271.0,69710.84375,0.0,4741.609375,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7180480957031,293.1499938964844,293.1499938964844,278.1499938964844,33687.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260923266410828,1.0,0.0,0.0,3.836858034133911,3.836883544921875,9.82301457952417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.8896484375,0.0,1732.9725341796875,1895.4371337890625,0.0,3645.272216796875,0.9455861449241638,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349804282188416,0.4931563436985016,0.4483149349689483,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.9536461234092712,0.7268507480621338,0.6906476616859436,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904032111167908,0.6028255820274353,0.4238129556179046,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8166620135307312,0.4589864015579223,0.4397004842758178,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655846238136292,0.2453030198812484,1.132834553718567,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4359436035156,297.2281188964844,284.900146484375,1.0,0.7281903624534607,0.38091841340065,0.38091841340065,1.0,1.0,-3.765800952911377,1.088983416557312,2.6768174171447754,0.2359897047281265,0.8942338824272156,0.8942338824272156,0.0,267.5287170410156,274.0,70528.328125,0.0,4767.98876953125,1.0,278.1561279296875,282.6568298339844,297.326416015625,301.89971923828125,293.1499938964844,293.1499938964844,278.45001220703125,38394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325196146965028,1.0,0.0,0.0,3.743638753890991,3.743664026260376,9.35149728320539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.42578125,0.0,1658.240478515625,1895.4371337890625,0.0,3704.21435546875,0.9279816150665284,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349804282188416,0.4931563436985016,0.4483149349689483,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.9536461234092712,0.7268507480621338,0.6906476616859436,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904032111167908,0.6028255820274353,0.4238129556179046,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8166620135307312,0.4589864015579223,0.4397004842758178,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655846238136292,0.2453030198812484,1.132834553718567,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4359436035156,297.2281188964844,284.900146484375,1.0,0.7281903624534607,0.38091841340065,0.38091841340065,1.0,1.0,-3.765800952911377,1.088983416557312,2.6768174171447754,0.2359897047281265,0.8942338824272156,0.8942338824272156,0.0,267.5287170410156,274.0,70528.328125,0.0,4767.98876953125,1.0,278.1561279296875,282.6568298339844,297.326416015625,301.89971923828125,293.1499938964844,293.1499938964844,278.45001220703125,38394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325196146965028,1.0,0.0,0.0,3.743638753890991,3.743664026260376,9.35149728320539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.42578125,0.0,1658.240478515625,1895.4371337890625,0.0,3704.21435546875,0.9279816150665284,1.0,0.0,3.0,1.0,0.0
17938860,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332522511482239,0.492995023727417,0.4478759765625,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01788330078125,0.9515178203582764,0.7268266081809998,0.6903193593025208,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899044394493103,0.6055992841720581,0.4255237281322479,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153784275054932,0.4595106840133667,0.440014511346817,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643157005310059,0.2454187273979187,1.1330188512802124,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4368591308594,297.2313842773437,285.0168762207031,1.0,0.7294104099273682,0.3800904154777527,0.3800904154777527,1.0,1.0,-3.767524480819702,1.0868932008743286,2.680631160736084,0.2333945333957672,0.9872493743896484,0.9872493743896484,0.0,269.6017150878906,274.0,69693.2421875,0.0,4786.36474609375,1.0,278.43072509765625,282.7947998046875,297.2944641113281,301.72039794921875,293.1499938964844,293.1499938964844,278.45001220703125,33682.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256008863449096,1.0,0.0,0.0,3.8169312477111816,3.8169565200805664,9.72124553300091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.8427734375,0.0,1708.8092041015625,1895.4371337890625,0.0,3640.75439453125,0.941483736038208,1.0,0.0,3.0,1.0,0.0
17938920,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328710794448853,0.4929435849189758,0.4478946328163147,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.95103120803833,0.7268519997596741,0.6903982758522034,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900161385536194,0.6066862344741821,0.4263229668140411,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8151408433914185,0.4597521722316742,0.4402772486209869,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6640636324882507,0.2455004155635833,1.1334887742996216,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4374389648437,297.23291015625,285.0077209472656,1.0,0.7299614548683167,0.3797684013843536,0.3797684013843536,1.0,1.0,-3.7694849967956543,1.0864999294281006,2.6829850673675537,0.2325664460659027,0.9928970336914062,0.9928970336914062,0.0,270.23486328125,277.0,69805.390625,0.0,4796.1435546875,1.0,278.4438171386719,282.7871398925781,297.30926513671875,301.7620544433594,293.1499938964844,293.1499938964844,278.1499938964844,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251031875610352,1.0,0.0,0.0,3.842676877975464,3.842702388763428,9.85283008958504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1181640625,0.0,1740.1832275390625,1895.4371337890625,0.0,3636.17724609375,0.9469148516654968,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300096392631531,0.4914526343345642,0.4470125734806061,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985595703125,0.9474931359291076,0.7255957722663879,0.6897174119949341,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.888788640499115,0.6093412637710571,0.4284884631633758,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129740953445435,0.4597295522689819,0.4406290352344513,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620429754257202,0.2452721297740936,1.1337939500808716,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4312438964844,297.2273864746094,284.8998107910156,1.0,0.7316974997520447,0.3786184191703796,0.3786184191703796,1.0,1.0,-3.771012306213379,1.0832960605621338,2.687716245651245,0.2291776239871978,0.8957078456878662,0.8957078456878662,0.0,273.5824890136719,280.0,70632.265625,0.0,4822.17236328125,1.0,278.1560974121094,282.6554260253906,297.36474609375,301.9449768066406,293.1499938964844,293.1499938964844,278.45001220703125,38387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314849376678468,1.0,0.0,0.0,3.750267744064331,3.750293254852295,9.384644954479882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.19140625,0.0,1665.963623046875,1895.4371337890625,0.0,3694.744873046875,0.9294509887695312,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300096392631531,0.4914526343345642,0.4470125734806061,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985595703125,0.9474931359291076,0.7255957722663879,0.6897174119949341,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.888788640499115,0.6093412637710571,0.4284884631633758,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129740953445435,0.4597295522689819,0.4406290352344513,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620429754257202,0.2452721297740936,1.1337939500808716,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4312438964844,297.2273864746094,284.8998107910156,1.0,0.7316974997520447,0.3786184191703796,0.3786184191703796,1.0,1.0,-3.771012306213379,1.0832960605621338,2.687716245651245,0.2291776239871978,0.8957078456878662,0.8957078456878662,0.0,273.5824890136719,280.0,70632.265625,0.0,4822.17236328125,1.0,278.1560974121094,282.6554260253906,297.36474609375,301.9449768066406,293.1499938964844,293.1499938964844,278.45001220703125,38387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314849376678468,1.0,0.0,0.0,3.750267744064331,3.750293254852295,9.384644954479882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.19140625,0.0,1665.963623046875,1895.4371337890625,0.0,3694.744873046875,0.9294509887695312,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286606073379517,0.491267591714859,0.4465867877006531,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180969238281,0.9457803964614868,0.7254666090011597,0.6893347501754761,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882588148117065,0.6111893653869629,0.4295795857906341,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119240999221802,0.4600270092487335,0.4407579600811004,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610454320907593,0.2453060448169708,1.1336809396743774,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4311218261719,297.2289123535156,285.01934814453125,1.0,0.7324931025505066,0.3780434429645538,0.3780434429645538,1.0,1.0,-3.771363019943237,1.0815651416778564,2.689797878265381,0.2272728085517883,0.9787942171096802,0.9787942171096802,0.0,275.151123046875,280.0,69708.953125,0.0,4833.330078125,1.0,278.40435791015625,282.7929077148437,297.32867431640625,301.736572265625,293.1499938964844,293.1499938964844,278.45001220703125,34408.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258720874786376,1.0,0.0,0.0,3.79080867767334,3.7908339500427246,9.58864006861404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1689453125,0.0,1683.1712646484375,1895.4371337890625,0.0,3643.24755859375,0.937224507331848,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279733657836914,0.4912469089031219,0.4465957880020141,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9448644518852234,0.7255414128303528,0.6894131898880005,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884320259094238,0.6131854057312012,0.4309826493263244,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8114740252494812,0.460484504699707,0.4411932528018951,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.660577118396759,0.2454581260681152,1.134392499923706,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4324951171875,297.232177734375,285.0083312988281,1.0,0.7334422469139099,0.377485066652298,0.377485066652298,1.0,1.0,-3.77453351020813,1.080795407295227,2.6937382221221924,0.225753366947174,0.9950184226036072,0.9950184226036072,0.0,276.2906494140625,283.0,69901.5078125,0.0,4849.95263671875,1.0,278.4439697265625,282.7868347167969,297.3482666015625,301.80743408203125,293.1499938964844,293.1499938964844,278.1499938964844,33699.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240413904190063,1.0,0.0,0.0,3.848435878753662,3.848461389541626,9.88238525678753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.490234375,0.0,1747.202392578125,1895.4371337890625,0.0,3626.406982421875,0.9482409358024596,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252102136611938,0.4897665679454803,0.4457266628742218,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.9413389563560486,0.7242329120635986,0.688686728477478,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8872644901275635,0.6158084869384766,0.4331313669681549,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093369007110596,0.4604500532150268,0.4415369629859924,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.658640444278717,0.2452190816402435,1.1346560716629028,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4260559082031,297.22662353515625,284.8994140625,1.0,0.7351540327072144,0.3763683140277862,0.3763683140277862,1.0,1.0,-3.775941848754883,1.0776433944702148,2.698298454284668,0.222430482506752,0.8971895575523376,0.8971895575523376,0.0,279.6336364746094,286.0,70737.65625,0.0,4875.65673828125,1.0,278.1560363769531,282.65411376953125,297.40460205078125,301.9919738769531,293.1499938964844,293.1499938964844,278.45001220703125,38379.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304050207138062,1.0,0.0,0.0,3.756892681121826,3.75691819190979,9.41783014241082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.5791015625,0.0,1673.6981201171875,1895.4371337890625,0.0,3684.85302734375,0.9309173226356506,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252102136611938,0.4897665679454803,0.4457266628742218,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.9413389563560486,0.7242329120635986,0.688686728477478,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8872644901275635,0.6158084869384766,0.4331313669681549,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093369007110596,0.4604500532150268,0.4415369629859924,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.658640444278717,0.2452190816402435,1.1346560716629028,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4260559082031,297.22662353515625,284.8994140625,1.0,0.7351540327072144,0.3763683140277862,0.3763683140277862,1.0,1.0,-3.775941848754883,1.0776433944702148,2.698298454284668,0.222430482506752,0.8971895575523376,0.8971895575523376,0.0,279.6336364746094,286.0,70737.65625,0.0,4875.65673828125,1.0,278.1560363769531,282.65411376953125,297.40460205078125,301.9919738769531,293.1499938964844,293.1499938964844,278.45001220703125,38379.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304050207138062,1.0,0.0,0.0,3.756892681121826,3.75691819190979,9.41783014241082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.5791015625,0.0,1673.6981201171875,1895.4371337890625,0.0,3684.85302734375,0.9309173226356506,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232397437095642,0.4895699918270111,0.4453188478946686,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9387218952178956,0.7241275310516357,0.6883350610733032,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869423270225525,0.6196334958076477,0.4356103539466858,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078539967536926,0.4611959755420685,0.4420920610427856,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572333574295044,0.2453953474760055,1.1352094411849976,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4269714355469,297.2314147949219,285.0084533691406,1.0,0.7368741631507874,0.3752515912055969,0.3752515912055969,1.0,1.0,-3.779332876205444,1.0751382112503052,2.7041947841644287,0.2190207093954086,0.9968938827514648,0.9968938827514648,0.0,282.338134765625,289.0,70000.3984375,0.0,4903.11279296875,1.0,278.44390869140625,282.7861633300781,297.388916015625,301.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,33727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229670763015748,1.0,0.0,0.0,3.854336023330689,3.854361534118652,9.91271008388139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.9833984375,0.0,1754.655029296875,1895.4371337890625,0.0,3616.51513671875,0.9495722651481628,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232397437095642,0.4895699918270111,0.4453188478946686,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9387218952178956,0.7241275310516357,0.6883350610733032,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869423270225525,0.6196334958076477,0.4356103539466858,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078539967536926,0.4611959755420685,0.4420920610427856,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572333574295044,0.2453953474760055,1.1352094411849976,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4269714355469,297.2314147949219,285.0084533691406,1.0,0.7368741631507874,0.3752515912055969,0.3752515912055969,1.0,1.0,-3.779332876205444,1.0751382112503052,2.7041947841644287,0.2190207093954086,0.9968938827514648,0.9968938827514648,0.0,282.338134765625,289.0,70000.3984375,0.0,4903.11279296875,1.0,278.44390869140625,282.7861633300781,297.388916015625,301.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,33727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229670763015748,1.0,0.0,0.0,3.854336023330689,3.854361534118652,9.91271008388139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.9833984375,0.0,1754.655029296875,1895.4371337890625,0.0,3616.51513671875,0.9495722651481628,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205419778823853,0.4880963265895843,0.4444557428359985,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.9352185726165771,0.7227655053138733,0.6875588893890381,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858176469802856,0.622217059135437,0.4377345442771911,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057215809822083,0.4611473083496094,0.442423939704895,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.655369758605957,0.2451448589563369,1.1354265213012695,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4200439453125,297.2257995605469,284.8988952636719,1.0,0.7385613322257996,0.3741503059864044,0.3741503059864044,1.0,1.0,-3.780588865280152,1.071969747543335,2.7086191177368164,0.2157101333141327,0.8985674381256104,0.8985674381256104,0.0,285.6841125488281,292.0,70841.71875,0.0,4928.4384765625,1.0,278.156005859375,282.65289306640625,297.4453430175781,302.0399169921875,293.1499938964844,293.1499938964844,278.45001220703125,38378.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929315149784088,1.0,0.0,0.0,3.76336407661438,3.763389587402344,9.450303082303436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.0498046875,0.0,1681.3359375,1895.4371337890625,0.0,3674.862060546875,0.932356595993042,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205419778823853,0.4880963265895843,0.4444557428359985,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.9352185726165771,0.7227655053138733,0.6875588893890381,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858176469802856,0.622217059135437,0.4377345442771911,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057215809822083,0.4611473083496094,0.442423939704895,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.655369758605957,0.2451448589563369,1.1354265213012695,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4200439453125,297.2257995605469,284.8988952636719,1.0,0.7385613322257996,0.3741503059864044,0.3741503059864044,1.0,1.0,-3.780588865280152,1.071969747543335,2.7086191177368164,0.2157101333141327,0.8985674381256104,0.8985674381256104,0.0,285.6841125488281,292.0,70841.71875,0.0,4928.4384765625,1.0,278.156005859375,282.65289306640625,297.4453430175781,302.0399169921875,293.1499938964844,293.1499938964844,278.45001220703125,38378.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929315149784088,1.0,0.0,0.0,3.76336407661438,3.763389587402344,9.450303082303436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.0498046875,0.0,1681.3359375,1895.4371337890625,0.0,3674.862060546875,0.932356595993042,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186147809028625,0.4879068732261657,0.444053053855896,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.9326234459877014,0.7226091623306274,0.6871581077575684,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855197429656982,0.6260174512863159,0.4401930868625641,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042473793029785,0.4618824422359466,0.4429673254489898,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540149450302124,0.2453110963106155,1.1359314918518066,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205322265625,297.2305603027344,285.0086975097656,1.0,0.7402563691139221,0.3730490505695343,0.3730490505695343,1.0,1.0,-3.783830165863037,1.0694477558135986,2.7143824100494385,0.2123130708932876,0.9987087845802308,0.9987087845802308,0.0,288.3887634277344,295.0,70095.40625,0.0,4955.53076171875,1.0,278.4439392089844,282.78582763671875,297.4298095703125,301.902587890625,293.1499938964844,293.1499938964844,278.1499938964844,33744.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921881139278412,1.0,0.0,0.0,3.8598766326904297,3.8599021434783936,9.941229563992238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.40234375,0.0,1761.5997314453125,1895.4371337890625,0.0,3606.5087890625,0.9508383274078368,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186147809028625,0.4879068732261657,0.444053053855896,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.9326234459877014,0.7226091623306274,0.6871581077575684,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855197429656982,0.6260174512863159,0.4401930868625641,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042473793029785,0.4618824422359466,0.4429673254489898,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540149450302124,0.2453110963106155,1.1359314918518066,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205322265625,297.2305603027344,285.0086975097656,1.0,0.7402563691139221,0.3730490505695343,0.3730490505695343,1.0,1.0,-3.783830165863037,1.0694477558135986,2.7143824100494385,0.2123130708932876,0.9987087845802308,0.9987087845802308,0.0,288.3887634277344,295.0,70095.40625,0.0,4955.53076171875,1.0,278.4439392089844,282.78582763671875,297.4298095703125,301.902587890625,293.1499938964844,293.1499938964844,278.1499938964844,33744.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921881139278412,1.0,0.0,0.0,3.8598766326904297,3.8599021434783936,9.941229563992238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.40234375,0.0,1761.5997314453125,1895.4371337890625,0.0,3606.5087890625,0.9508383274078368,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176257610321045,0.4872651398181915,0.4438579380512237,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.9313103556632996,0.7220219373703003,0.6870000958442688,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853331208229065,0.6273763179779053,0.4414177238941192,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035165071487427,0.4619407057762146,0.443293958902359,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533724069595337,0.2452461719512939,1.1364638805389404,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41754150390625,297.2286682128906,284.8765869140625,1.0,0.7411723136901855,0.3724983930587768,0.3724983930587768,1.0,1.0,-3.785921096801758,1.0683262348175049,2.717594861984253,0.210819661617279,0.9094659686088562,0.9094659686088562,0.0,289.828369140625,295.0,71206.5234375,0.0,4971.03271484375,1.0,278.193115234375,282.635009765625,297.4867553710937,302.1427917480469,293.1499938964844,293.1499938964844,278.1499938964844,37080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270318746566772,1.0,0.0,0.0,3.837343692779541,3.837369918823242,9.82550091066514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.16015625,0.0,1760.25537109375,1895.4371337890625,0.0,3653.90576171875,0.946334958076477,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159641027450562,0.4864442646503448,0.4431993067264557,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.929173231124878,0.7212001085281372,0.6863371133804321,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844394683837891,0.6285625696182251,0.4422929584980011,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021565079689026,0.4618218839168548,0.4432885348796844,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522246599197388,0.2450511902570724,1.1361066102981567,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.4131164550781,297.22491455078125,284.89874267578125,1.0,0.7419191598892212,0.3719719052314758,0.3719719052314758,1.0,1.0,-3.7849509716033936,1.0662962198257446,2.7186548709869385,0.2090486586093902,0.9000864028930664,0.9000864028930664,0.0,291.7325744628906,298.0,70941.2734375,0.0,4980.48828125,1.0,278.15631103515625,282.6523132324219,297.486083984375,302.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,38344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281962513923644,1.0,0.0,0.0,3.769373655319214,3.769399404525757,9.480509675086068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6923828125,0.0,1688.1961669921875,1895.4371337890625,0.0,3664.5966796875,0.933746099472046,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133952021598816,0.4855582118034363,0.4423439800739288,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339904785156,0.9258091449737548,0.7202417850494385,0.6853892207145691,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834590911865234,0.631604015827179,0.4443667829036712,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001055121421814,0.4620332717895508,0.4434899985790252,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504219174385071,0.2448915839195251,1.1356734037399292,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4087219238281,297.2237243652344,284.9347839355469,1.0,0.7434019446372986,0.3709189295768738,0.3709189295768738,1.0,1.0,-3.784992218017578,1.0628864765167236,2.7221057415008545,0.2055536657571792,0.9025256037712096,0.9025256037712096,0.0,294.9008483886719,301.0,70652.3359375,0.0,5001.14013671875,1.0,278.1499938964844,282.687255859375,297.4837341308594,302.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,37226.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261296391487122,1.0,0.0,0.0,3.720187187194824,3.72021222114563,9.234702247340464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.53125,0.0,1622.0205078125,1895.4371337890625,0.0,3645.614990234375,0.9220048785209656,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133952021598816,0.4855582118034363,0.4423439800739288,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339904785156,0.9258091449737548,0.7202417850494385,0.6853892207145691,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834590911865234,0.631604015827179,0.4443667829036712,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001055121421814,0.4620332717895508,0.4434899985790252,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504219174385071,0.2448915839195251,1.1356734037399292,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4087219238281,297.2237243652344,284.9347839355469,1.0,0.7434019446372986,0.3709189295768738,0.3709189295768738,1.0,1.0,-3.784992218017578,1.0628864765167236,2.7221057415008545,0.2055536657571792,0.9025256037712096,0.9025256037712096,0.0,294.9008483886719,301.0,70652.3359375,0.0,5001.14013671875,1.0,278.1499938964844,282.687255859375,297.4837341308594,302.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,37226.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261296391487122,1.0,0.0,0.0,3.720187187194824,3.72021222114563,9.234702247340464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.53125,0.0,1622.0205078125,1895.4371337890625,0.0,3645.614990234375,0.9220048785209656,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113545179367065,0.4849129617214203,0.4418529570102691,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.9231103658676147,0.7195185422897339,0.6848019361495972,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829712271690369,0.6347116827964783,0.4466048777103424,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985798716545105,0.4624577164649963,0.4439679980278015,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490564346313477,0.244878351688385,1.1360135078430176,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4053039550781,297.22412109375,284.9503173828125,1.0,0.7450072765350342,0.3698659539222717,0.3698659539222717,1.0,1.0,-3.7873709201812735,1.060216188430786,2.7271547317504883,0.2023312300443649,0.908909797668457,0.908909797668457,0.0,297.71435546875,304.0,70591.0703125,0.0,5026.4462890625,1.0,278.1499938964844,282.7021484375,297.5028991699219,302.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36378.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924291491508484,1.0,0.0,0.0,3.705912590026856,3.705937147140503,9.16396913908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0068359375,0.0,1599.1439208984375,1895.4371337890625,0.0,3628.709228515625,0.918144166469574,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113545179367065,0.4849129617214203,0.4418529570102691,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.9231103658676147,0.7195185422897339,0.6848019361495972,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829712271690369,0.6347116827964783,0.4466048777103424,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985798716545105,0.4624577164649963,0.4439679980278015,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490564346313477,0.244878351688385,1.1360135078430176,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4053039550781,297.22412109375,284.9503173828125,1.0,0.7450072765350342,0.3698659539222717,0.3698659539222717,1.0,1.0,-3.7873709201812735,1.060216188430786,2.7271547317504883,0.2023312300443649,0.908909797668457,0.908909797668457,0.0,297.71435546875,304.0,70591.0703125,0.0,5026.4462890625,1.0,278.1499938964844,282.7021484375,297.5028991699219,302.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36378.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924291491508484,1.0,0.0,0.0,3.705912590026856,3.705937147140503,9.16396913908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0068359375,0.0,1599.1439208984375,1895.4371337890625,0.0,3628.709228515625,0.918144166469574,1.0,0.0,3.0,1.0,0.0
17940060,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096767067909241,0.4843515157699585,0.4414515197277069,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.9209235906600952,0.7188844680786133,0.6843174695968628,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825117349624634,0.6371060609817505,0.4483399093151092,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973501682281494,0.4627871811389923,0.4443728029727936,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479783058166504,0.244875356554985,1.136426329612732,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40234375,297.2239685058594,284.9533996582031,1.0,0.7463297843933105,0.3690832555294037,0.3690832555294037,1.0,1.0,-3.789376974105835,1.0582934617996216,2.731083631515503,0.1999601125717163,0.9122999310493468,0.9122999310493468,0.0,300.0342102050781,304.0,70618.1875,0.0,5047.46435546875,1.0,278.1499938964844,282.70489501953125,297.52130126953125,302.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,36072.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234227538108826,1.0,0.0,0.0,3.705433130264282,3.7054576873779297,9.161597631646146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6142578125,0.0,1596.267333984375,1895.4371337890625,0.0,3620.711669921875,0.9177836775779724,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092449903488159,0.4842041134834289,0.4413451254367828,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.9203668832778932,0.7187163233757019,0.6841880083084106,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823853135108948,0.6376957297325134,0.448767215013504,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.797034740447998,0.4628644287586212,0.4444704055786133,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477040648460388,0.2448721379041671,1.136524319648743,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4015197753906,297.2238464355469,284.9536437988281,1.0,0.7466604709625244,0.3688875734806061,0.3688875734806061,1.0,1.0,-3.7898428440094,1.057802677154541,2.7320401668548584,0.1993654519319534,0.9129369258880616,0.9129369258880616,0.0,300.6252746582031,307.0,70627.9453125,0.0,5052.6875,1.0,278.1499938964844,282.705078125,297.5258178710937,302.0717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232523441314696,1.0,0.0,0.0,3.7058279514312735,3.705852508544922,9.163550203084014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3232421875,0.0,1596.351806640625,1895.4371337890625,0.0,3619.142578125,0.9178301095962524,1.0,0.0,3.0,1.0,0.0
17940180,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070095777511597,0.4834262430667877,0.4407740831375122,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.9175237417221068,0.7178099751472473,0.6834781169891357,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816857933998108,0.640590250492096,0.4508635103702545,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954044938087463,0.4632124602794647,0.4449243247509002,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.64629727602005,0.2448332756757736,1.1369314193725586,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3968811035156,297.22296142578125,284.9530639648437,1.0,0.7483000159263611,0.367909163236618,0.367909163236618,1.0,1.0,-3.791860818862915,1.0552462339401243,2.73661470413208,0.1963578909635543,0.914814293384552,0.914814293384552,0.0,303.64019775390625,310.0,70682.09375,0.0,5078.27734375,1.0,278.1499938964844,282.7044677734375,297.54705810546875,302.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,35923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226178526878356,1.0,0.0,0.0,3.7092747688293457,3.709299325942993,9.180604934044824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.8359375,0.0,1599.5416259765625,1895.4371337890625,0.0,3613.297607421875,0.9185093641281128,1.0,0.0,3.0,1.0,0.0
17940240,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070095777511597,0.4834262430667877,0.4407740831375122,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.9175237417221068,0.7178099751472473,0.6834781169891357,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816857933998108,0.640590250492096,0.4508635103702545,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954044938087463,0.4632124602794647,0.4449243247509002,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.64629727602005,0.2448332756757736,1.1369314193725586,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3968811035156,297.22296142578125,284.9530639648437,1.0,0.7483000159263611,0.367909163236618,0.367909163236618,1.0,1.0,-3.791860818862915,1.0552462339401243,2.73661470413208,0.1963578909635543,0.914814293384552,0.914814293384552,0.0,303.64019775390625,310.0,70682.09375,0.0,5078.27734375,1.0,278.1499938964844,282.7044677734375,297.54705810546875,302.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,35923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226178526878356,1.0,0.0,0.0,3.7092747688293457,3.709299325942993,9.180604934044824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.8359375,0.0,1599.5416259765625,1895.4371337890625,0.0,3613.297607421875,0.9185093641281128,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058627843856812,0.4830238223075866,0.4404742121696472,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.9160920977592468,0.7173285484313965,0.6830942630767822,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813164830207825,0.6420160531997681,0.4518950581550598,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945740222930908,0.4633693099021911,0.4451342225074768,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455838084220886,0.2448024451732635,1.1370849609375,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3943176269531,297.222412109375,284.9524841308594,1.0,0.7491072416305542,0.3674199879169464,0.3674199879169464,1.0,1.0,-3.7927167415618896,1.0539169311523438,2.738799810409546,0.1948353350162506,0.9152640700340272,0.9152640700340272,0.0,305.1644897460937,310.0,70706.5625,0.0,5090.732421875,1.0,278.1499938964844,282.7039489746094,297.5570068359375,302.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,35916.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223587512969972,1.0,0.0,0.0,3.710971593856812,3.710996150970459,9.18900639135245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.9306640625,0.0,1601.4317626953125,1895.4371337890625,0.0,3610.910400390625,0.9188788533210754,1.0,0.0,3.0,1.0,0.0
17940360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047094941139221,0.4826186299324035,0.4401708543300628,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519958496094,0.9146693348884584,0.7168370485305786,0.6826996803283691,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809455633163452,0.6434340476989746,0.4529205560684204,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937437891960144,0.4635200798511505,0.44533771276474,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448718309402466,0.2447673976421356,1.13721764087677,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3917541503906,297.2218322753906,284.9519958496094,1.0,0.7499076724052429,0.3669528067111969,0.3669528067111969,1.0,1.0,-3.79351544380188,1.0526360273361206,2.740879535675049,0.1933721750974655,0.91559499502182,0.91559499502182,0.0,306.69097900390625,313.0,70729.4921875,0.0,5103.03564453125,1.0,278.1499938964844,282.7035217285156,297.5666809082031,302.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35917.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221124649047852,1.0,0.0,0.0,3.7125070095062256,3.712531566619873,9.196610903927648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7099609375,0.0,1603.1995849609375,1895.4371337890625,0.0,3608.640625,0.9192203283309937,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802417516708374,0.4818045198917389,0.4395584762096405,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9118645787239076,0.7158246040344238,0.6818798184394836,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802071809768677,0.6462470889091492,0.4549539089202881,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920922040939331,0.4638054370880127,0.4457272589206695,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434584259986877,0.2446863651275634,1.1374269723892212,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206726074219,284.9512634277344,1.0,0.7514861822128296,0.3660184442996979,0.3660184442996979,1.0,1.0,-3.794959783554077,1.0500304698944092,2.744929313659668,0.1904306262731552,0.9159756302833556,0.9159756302833556,0.0,309.740478515625,316.0,70768.125,0.0,5127.17333984375,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1423034667969,293.1499938964844,293.1499938964844,278.1499938964844,35930.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216313362121582,1.0,0.0,0.0,3.714906692504883,3.714931488037109,9.208504820890084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.03515625,0.0,1606.058837890625,1895.4371337890625,0.0,3604.205810546875,0.9197652339935304,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802417516708374,0.4818045198917389,0.4395584762096405,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9118645787239076,0.7158246040344238,0.6818798184394836,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802071809768677,0.6462470889091492,0.4549539089202881,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920922040939331,0.4638054370880127,0.4457272589206695,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434584259986877,0.2446863651275634,1.1374269723892212,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206726074219,284.9512634277344,1.0,0.7514861822128296,0.3660184442996979,0.3660184442996979,1.0,1.0,-3.794959783554077,1.0500304698944092,2.744929313659668,0.1904306262731552,0.9159756302833556,0.9159756302833556,0.0,309.740478515625,316.0,70768.125,0.0,5127.17333984375,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1423034667969,293.1499938964844,293.1499938964844,278.1499938964844,35930.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216313362121582,1.0,0.0,0.0,3.714906692504883,3.714931488037109,9.208504820890084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.03515625,0.0,1606.058837890625,1895.4371337890625,0.0,3604.205810546875,0.9197652339935304,1.0,0.0,3.0,1.0,0.0
