time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001546859741211,0.4809904098510742,0.4389449656009674,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.909133791923523,0.7147853970527649,0.6810330748558044,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794824481010437,0.6490378379821777,0.4569708406925201,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904622554779053,0.4640772640705108,0.4461027383804321,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420682072639465,0.2445975989103317,1.1375960111618042,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804016113281,297.21954345703125,284.9508056640625,1.0,0.753044068813324,0.3650840520858764,0.3650840520858764,1.0,1.0,-3.796285152435303,1.047383189201355,2.7489020824432373,0.1874640882015228,0.9161918759346008,0.9161918759346008,0.0,312.78228759765625,319.0,70799.546875,0.0,5150.92138671875,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.1625671386719,293.1499938964844,293.1499938964844,278.1499938964844,35945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211555123329164,1.0,0.0,0.0,3.71665358543396,3.7166783809661865,9.217167189490284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.13671875,0.0,1608.183837890625,1895.4371337890625,0.0,3599.818359375,0.920166790485382,1.0,0.0,3.0,1.0,0.0
17940600,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001546859741211,0.4809904098510742,0.4389449656009674,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.909133791923523,0.7147853970527649,0.6810330748558044,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794824481010437,0.6490378379821777,0.4569708406925201,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904622554779053,0.4640772640705108,0.4461027383804321,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420682072639465,0.2445975989103317,1.1375960111618042,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804016113281,297.21954345703125,284.9508056640625,1.0,0.753044068813324,0.3650840520858764,0.3650840520858764,1.0,1.0,-3.796285152435303,1.047383189201355,2.7489020824432373,0.1874640882015228,0.9161918759346008,0.9161918759346008,0.0,312.78228759765625,319.0,70799.546875,0.0,5150.92138671875,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.1625671386719,293.1499938964844,293.1499938964844,278.1499938964844,35945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211555123329164,1.0,0.0,0.0,3.71665358543396,3.7166783809661865,9.217167189490284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.13671875,0.0,1608.183837890625,1895.4371337890625,0.0,3599.818359375,0.920166790485382,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979221343994141,0.4801777005195617,0.438332200050354,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.9064884781837464,0.7137251496315002,0.6801658272743225,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787730932235718,0.6518104672431946,0.4589748382568359,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788855791091919,0.4643392264842987,0.4464682936668396,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640703022480011,0.2445042729377746,1.1377414464950562,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.2184753417969,284.9505615234375,1.0,0.7545864582061768,0.3642303347587585,0.3642303347587585,1.0,1.0,-3.797530651092529,1.044963240623474,2.7525675296783447,0.1847321093082428,0.9164174199104308,0.9164174199104308,0.0,315.8182983398437,322.0,70829.1171875,0.0,5174.40380859375,1.0,278.1499938964844,282.7030029296875,297.6199035644531,302.18194580078125,293.1499938964844,293.1499938964844,278.1499938964844,35956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207009077072144,1.0,0.0,0.0,3.718106031417847,3.718130588531494,9.22437209283089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.81640625,0.0,1609.9346923828125,1895.4371337890625,0.0,3595.625244140625,0.9205000400543212,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979221343994141,0.4801777005195617,0.438332200050354,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.9064884781837464,0.7137251496315002,0.6801658272743225,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787730932235718,0.6518104672431946,0.4589748382568359,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788855791091919,0.4643392264842987,0.4464682936668396,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640703022480011,0.2445042729377746,1.1377414464950562,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.2184753417969,284.9505615234375,1.0,0.7545864582061768,0.3642303347587585,0.3642303347587585,1.0,1.0,-3.797530651092529,1.044963240623474,2.7525675296783447,0.1847321093082428,0.9164174199104308,0.9164174199104308,0.0,315.8182983398437,322.0,70829.1171875,0.0,5174.40380859375,1.0,278.1499938964844,282.7030029296875,297.6199035644531,302.18194580078125,293.1499938964844,293.1499938964844,278.1499938964844,35956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207009077072144,1.0,0.0,0.0,3.718106031417847,3.718130588531494,9.22437209283089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.81640625,0.0,1609.9346923828125,1895.4371337890625,0.0,3595.625244140625,0.9205000400543212,1.0,0.0,3.0,1.0,0.0
17940780,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957198619842529,0.4793660938739776,0.437720388174057,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.903936207294464,0.7126408815383911,0.6792758107185364,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780766129493713,0.654560387134552,0.4609630405902862,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872717380523682,0.4645895063877105,0.4468227624893188,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393622756004333,0.2444066703319549,1.1378661394119265,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561134696006775,0.3633766174316406,0.3633766174316406,1.0,1.0,-3.7986927032470703,1.042521595954895,2.7561709880828857,0.1819870620965957,0.9165615439414978,0.9165615439414978,0.0,318.8482666015625,325.0,70853.6640625,0.0,5197.609375,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,35965.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202561378479004,1.0,0.0,0.0,3.719192743301392,3.719217538833618,9.229765396412404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.5654296875,0.0,1611.2559814453125,1895.4371337890625,0.0,3591.521728515625,0.9207500219345092,1.0,0.0,3.0,1.0,0.0
17940840,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957198619842529,0.4793660938739776,0.437720388174057,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.903936207294464,0.7126408815383911,0.6792758107185364,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780766129493713,0.654560387134552,0.4609630405902862,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872717380523682,0.4645895063877105,0.4468227624893188,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393622756004333,0.2444066703319549,1.1378661394119265,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561134696006775,0.3633766174316406,0.3633766174316406,1.0,1.0,-3.7986927032470703,1.042521595954895,2.7561709880828857,0.1819870620965957,0.9165615439414978,0.9165615439414978,0.0,318.8482666015625,325.0,70853.6640625,0.0,5197.609375,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,35965.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202561378479004,1.0,0.0,0.0,3.719192743301392,3.719217538833618,9.229765396412404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.5654296875,0.0,1611.2559814453125,1895.4371337890625,0.0,3591.521728515625,0.9207500219345092,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946290969848633,0.4789602160453796,0.4374145567417145,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.9026983380317688,0.7120930552482605,0.6788254976272583,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777337074279785,0.6559303402900696,0.4619536399841308,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864881157875061,0.4647119343280792,0.4469974339008331,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387007236480713,0.2443569600582122,1.137924313545227,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3651733398437,297.2169494628906,284.9503479003906,1.0,0.7568733096122742,0.3629497587680816,0.3629497587680816,1.0,1.0,-3.7992546558380127,1.0412935018539429,2.75796127319336,0.1806103438138961,0.9166156053543092,0.9166156053543092,0.0,320.363037109375,325.0,70864.7734375,0.0,5209.1591796875,1.0,278.1499938964844,282.7033996582031,297.6438293457031,302.2088928222656,293.1499938964844,293.1499938964844,278.1499938964844,35969.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920049250125885,1.0,0.0,0.0,3.719650030136109,3.719674587249756,9.232034585693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2177734375,0.0,1611.8160400390625,1895.4371337890625,0.0,3589.613037109375,0.9208555817604064,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935456037521362,0.4785544276237488,0.4371087849140167,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.9014751315116882,0.7115398049354553,0.6783701777458191,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773937821388245,0.6572945713996887,0.462940365076065,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857099175453186,0.464831531047821,0.4471695721149444,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380450129508972,0.2443063557147979,1.137978434562683,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36163330078125,297.2164611816406,284.95025634765625,1.0,0.7576300501823425,0.3625025451183319,0.3625025451183319,1.0,1.0,-3.799798488616944,1.0399956703186035,2.75980281829834,0.1791684776544571,0.9166214466094972,0.9166214466094972,0.0,321.8768615722656,328.0,70873.6875,0.0,5220.65087890625,1.0,278.1499938964844,282.7035522460937,297.6513977050781,302.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,35974.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919844686985016,1.0,0.0,0.0,3.719988822937012,3.7200136184692383,9.233717150891608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.4931640625,0.0,1612.2467041015625,1895.4371337890625,0.0,3587.724853515625,0.9209348559379578,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913997173309326,0.477742463350296,0.4364970028400421,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.8990441560745239,0.7104144096374512,0.6774417757987976,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767207264900208,0.660003662109375,0.4649005830287933,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841680645942688,0.4650608599185943,0.4475045800209045,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367496848106384,0.2442022711038589,1.1380736827850342,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35406494140625,297.2154846191406,284.9500732421875,1.0,0.7591327428817749,0.3616081178188324,0.3616081178188324,1.0,1.0,-3.8008217811584473,1.0373691320419312,2.7634527683258057,0.1762699782848358,0.9165543913841248,0.9165543913841248,0.0,324.90191650390625,331.0,70886.484375,0.0,5243.431640625,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.2328796386719,293.1499938964844,293.1499938964844,278.1499938964844,35985.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194356203079224,1.0,0.0,0.0,3.7203099727630615,3.720334768295288,9.235311040356464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0703125,0.0,1612.6966552734375,1895.4371337890625,0.0,3583.948974609375,0.9210137724876404,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913997173309326,0.477742463350296,0.4364970028400421,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.8990441560745239,0.7104144096374512,0.6774417757987976,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767207264900208,0.660003662109375,0.4649005830287933,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841680645942688,0.4650608599185943,0.4475045800209045,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367496848106384,0.2442022711038589,1.1380736827850342,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35406494140625,297.2154846191406,284.9500732421875,1.0,0.7591327428817749,0.3616081178188324,0.3616081178188324,1.0,1.0,-3.8008217811584473,1.0373691320419312,2.7634527683258057,0.1762699782848358,0.9165543913841248,0.9165543913841248,0.0,324.90191650390625,331.0,70886.484375,0.0,5243.431640625,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.2328796386719,293.1499938964844,293.1499938964844,278.1499938964844,35985.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194356203079224,1.0,0.0,0.0,3.7203099727630615,3.720334768295288,9.235311040356464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0703125,0.0,1612.6966552734375,1895.4371337890625,0.0,3583.948974609375,0.9210137724876404,1.0,0.0,3.0,1.0,0.0
17941140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892807126045227,0.4769298434257507,0.4358848631381988,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.949951171875,0.8966365456581116,0.7092742919921875,0.676499605178833,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760598301887512,0.6626979112625122,0.4668504893779754,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826470732688904,0.4652823507785797,0.4478323757648468,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354755759239197,0.2440960556268692,1.1381596326828003,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3461303710937,297.21453857421875,284.949951171875,1.0,0.7606265544891357,0.3607137203216553,0.3607137203216553,1.0,1.0,-3.801795244216919,1.0347226858139038,2.7670726776123047,0.1733649969100952,0.9164298176765442,0.9164298176765442,0.0,327.92742919921875,334.0,70895.3828125,0.0,5266.07666015625,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2474060058594,293.1499938964844,293.1499938964844,278.1499938964844,35995.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190714955329896,1.0,0.0,0.0,3.720366954803467,3.720391750335693,9.235594120582392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8896484375,0.0,1612.8387451171875,1895.4371337890625,0.0,3580.5869140625,0.9210333824157716,1.0,0.0,3.0,1.0,0.0
17941200,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892807126045227,0.4769298434257507,0.4358848631381988,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.949951171875,0.8966365456581116,0.7092742919921875,0.676499605178833,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760598301887512,0.6626979112625122,0.4668504893779754,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826470732688904,0.4652823507785797,0.4478323757648468,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354755759239197,0.2440960556268692,1.1381596326828003,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3461303710937,297.21453857421875,284.949951171875,1.0,0.7606265544891357,0.3607137203216553,0.3607137203216553,1.0,1.0,-3.801795244216919,1.0347226858139038,2.7670726776123047,0.1733649969100952,0.9164298176765442,0.9164298176765442,0.0,327.92742919921875,334.0,70895.3828125,0.0,5266.07666015625,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2474060058594,293.1499938964844,293.1499938964844,278.1499938964844,35995.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190714955329896,1.0,0.0,0.0,3.720366954803467,3.720391750335693,9.235594120582392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8896484375,0.0,1612.8387451171875,1895.4371337890625,0.0,3580.5869140625,0.9210333824157716,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874386310577393,0.4762139022350311,0.4353455007076263,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.8945347666740417,0.7082507610321045,0.6756516098976135,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754842281341553,0.6650458574295044,0.4685506522655487,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813235521316528,0.465465635061264,0.4481100738048553,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343706250190735,0.2439997047185897,1.1382224559783936,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3385925292969,297.2137451171875,284.9498291015625,1.0,0.7619298100471497,0.3599412143230438,0.3599412143230438,1.0,1.0,-3.802581787109375,1.0324152708053589,2.7701666355133057,0.1708499491214752,0.9162397980690002,0.9162397980690002,0.0,330.5876159667969,334.0,70897.8671875,0.0,5285.783203125,1.0,278.1499938964844,282.7049865722656,297.6894836425781,302.25860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36003.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918749213218689,1.0,0.0,0.0,3.720064401626587,3.7200889587402335,9.2340917490219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.03515625,0.0,1612.5533447265625,1895.4371337890625,0.0,3577.610595703125,0.920971155166626,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871890068054199,0.4761162400245666,0.4352719187736511,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497985839844,0.8942493200302124,0.7081096172332764,0.6755344867706299,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754059076309204,0.6653639674186707,0.4687811136245727,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811440229415894,0.4654896557331085,0.4481470584869385,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.634221076965332,0.2439863383769989,1.1382300853729248,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3375549316406,297.213623046875,284.9497985839844,1.0,0.7621065974235535,0.3598358929157257,0.3598358929157257,1.0,1.0,-3.802683353424072,1.0320987701416016,2.7705845832824707,0.1705067604780197,0.9162086844444276,0.9162086844444276,0.0,330.9502258300781,337.0,70897.8203125,0.0,5288.453125,1.0,278.1499938964844,282.705078125,297.6908569335937,302.260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36004.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187054634094238,1.0,0.0,0.0,3.71999716758728,3.720021724700928,9.233758078153188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3876953125,0.0,1612.48388671875,1895.4371337890625,0.0,3577.206787109375,0.9209567904472352,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785123348236084,0.4753013849258423,0.4346581399440765,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.8918854594230652,0.706931471824646,0.6745567321777344,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747628331184387,0.6680150628089905,0.4707014262676239,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796605825424194,0.465688943862915,0.4484544098377228,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329853534698486,0.2438747733831405,1.138292670249939,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3285827636719,297.2127380371094,284.9496765136719,1.0,0.763578474521637,0.3589580655097961,0.3589580655097961,1.0,1.0,-3.803523778915405,1.0294580459594729,2.7740657329559326,0.1676454246044159,0.9159314632415771,0.9159314632415771,0.0,333.9743957519531,340.0,70896.609375,0.0,5310.7041015625,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918399453163147,1.0,0.0,0.0,3.719393253326416,3.719417810440064,9.230760156242468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.1533203125,0.0,1611.8577880859375,1895.4371337890625,0.0,3574.380126953125,0.920827567577362,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785123348236084,0.4753013849258423,0.4346581399440765,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.8918854594230652,0.706931471824646,0.6745567321777344,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747628331184387,0.6680150628089905,0.4707014262676239,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796605825424194,0.465688943862915,0.4484544098377228,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329853534698486,0.2438747733831405,1.138292670249939,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3285827636719,297.2127380371094,284.9496765136719,1.0,0.763578474521637,0.3589580655097961,0.3589580655097961,1.0,1.0,-3.803523778915405,1.0294580459594729,2.7740657329559326,0.1676454246044159,0.9159314632415771,0.9159314632415771,0.0,333.9743957519531,340.0,70896.609375,0.0,5310.7041015625,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918399453163147,1.0,0.0,0.0,3.719393253326416,3.719417810440064,9.230760156242468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.1533203125,0.0,1611.8577880859375,1895.4371337890625,0.0,3574.380126953125,0.920827567577362,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.784100353717804,0.4748930335044861,0.4343504905700683,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8907111883163452,0.706333339214325,0.6740595102310181,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.874443531036377,0.6693298816680908,0.4716542363166809,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789250612258911,0.4657829701900482,0.4486028850078583,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.632374107837677,0.2438177168369293,1.138318419456482,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32379150390625,297.2122802734375,284.9496154785156,1.0,0.7643093466758728,0.3585191667079925,0.3585191667079925,1.0,1.0,-3.803911685943604,1.028126239776611,2.775785446166992,0.1662135124206543,0.9157389402389526,0.9157389402389526,0.0,335.485595703125,340.0,70892.9765625,0.0,5321.7275390625,1.0,278.1499938964844,282.7060852050781,297.7067565917969,302.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182446002960204,1.0,0.0,0.0,3.718906879425049,3.7189316749572754,9.228346584677638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.9208984375,0.0,1611.336669921875,1895.4371337890625,0.0,3572.949462890625,0.9207218885421752,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830840945243835,0.474484920501709,0.4340429604053497,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.8895430564880371,0.7057324647903442,0.6735594272613525,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.874126672744751,0.6706405878067017,0.4726041555404663,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781944274902344,0.4658750295639038,0.4487495124340057,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.631767213344574,0.2437604218721389,1.1383428573608398,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31951904296875,297.2118225097656,284.9496459960937,1.0,0.7650381326675415,0.3581786751747131,0.3581786751747131,1.0,1.0,-3.804288625717163,1.0270966291427612,2.7771921157836914,0.1650871783494949,0.9156339168548584,0.9156339168548584,0.0,336.9971008300781,343.0,70891.890625,0.0,5332.7197265625,1.0,278.1499938964844,282.7065124511719,297.7113647460937,302.28125,293.1499938964844,293.1499938964844,278.1499938964844,36020.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181088805198668,1.0,0.0,0.0,3.718497037887573,3.7185215950012207,9.226312727150798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.9736328125,0.0,1610.875,1895.4371337890625,0.0,3571.695556640625,0.9206318259239196,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810710072517395,0.47366663813591,0.4334262907505035,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.887221097946167,0.7045112252235413,0.6725412607192993,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734947443008423,0.6732355356216431,0.4744859635829925,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767437696456909,0.4660456776618957,0.449030339717865,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630565345287323,0.2436432689428329,1.1383808851242063,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104553222656,297.2109680175781,284.9496154785156,1.0,0.7664844393730164,0.3574977219104767,0.3574977219104767,1.0,1.0,-3.8049700260162354,1.0250511169433594,2.779918909072876,0.162870705127716,0.915351629257202,0.915351629257202,0.0,340.01837158203125,346.0,70886.140625,0.0,5354.474609375,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36023.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178483486175536,1.0,0.0,0.0,3.717527389526367,3.717551946640015,9.221500931744232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.255859375,0.0,1609.78271484375,1895.4371337890625,0.0,3569.288330078125,0.92041677236557,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810710072517395,0.47366663813591,0.4334262907505035,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.887221097946167,0.7045112252235413,0.6725412607192993,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734947443008423,0.6732355356216431,0.4744859635829925,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767437696456909,0.4660456776618957,0.449030339717865,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630565345287323,0.2436432689428329,1.1383808851242063,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104553222656,297.2109680175781,284.9496154785156,1.0,0.7664844393730164,0.3574977219104767,0.3574977219104767,1.0,1.0,-3.8049700260162354,1.0250511169433594,2.779918909072876,0.162870705127716,0.915351629257202,0.915351629257202,0.0,340.01837158203125,346.0,70886.140625,0.0,5354.474609375,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36023.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178483486175536,1.0,0.0,0.0,3.717527389526367,3.717551946640015,9.221500931744232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.255859375,0.0,1609.78271484375,1895.4371337890625,0.0,3569.288330078125,0.92041677236557,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790828943252563,0.4728458821773529,0.4328078627586365,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.8849227428436279,0.703277051448822,0.6715112924575806,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728716373443604,0.6758137941360474,0.4763563275337219,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753109931945801,0.4662070870399475,0.4493028223514557,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293787956237793,0.2435243725776672,1.1384119987487793,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009033203125,297.2100830078125,284.94952392578125,1.0,0.7679226994514465,0.3568167686462402,0.3568167686462402,1.0,1.0,-3.8056023120880127,1.022989273071289,2.782613039016724,0.1606544405221939,0.9149765372276306,0.9149765372276306,0.0,343.04132080078125,349.0,70876.4296875,0.0,5376.09814453125,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36029.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917665719985962,1.0,0.0,0.0,3.716360330581665,3.716385126113892,9.215712566401636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6943359375,0.0,1608.4830322265625,1895.4371337890625,0.0,3567.600830078125,0.9201584458351136,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790828943252563,0.4728458821773529,0.4328078627586365,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.8849227428436279,0.703277051448822,0.6715112924575806,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728716373443604,0.6758137941360474,0.4763563275337219,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753109931945801,0.4662070870399475,0.4493028223514557,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293787956237793,0.2435243725776672,1.1384119987487793,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009033203125,297.2100830078125,284.94952392578125,1.0,0.7679226994514465,0.3568167686462402,0.3568167686462402,1.0,1.0,-3.8056023120880127,1.022989273071289,2.782613039016724,0.1606544405221939,0.9149765372276306,0.9149765372276306,0.0,343.04132080078125,349.0,70876.4296875,0.0,5376.09814453125,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36029.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917665719985962,1.0,0.0,0.0,3.716360330581665,3.716385126113892,9.215712566401636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6943359375,0.0,1608.4830322265625,1895.4371337890625,0.0,3567.600830078125,0.9201584458351136,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777118980884552,0.4720209538936615,0.432186096906662,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8826456069946289,0.7020236849784851,0.6704635620117188,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.87225341796875,0.6783657670021057,0.478208839893341,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738931179046631,0.4663540720939636,0.4495621919631958,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282057166099548,0.2434025555849075,1.138431191444397,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.2091979980469,284.9493103027344,1.0,0.7693495750427246,0.3560812473297119,0.3560812473297119,1.0,1.0,-3.80615758895874,1.0207257270812988,2.7854318618774414,0.15826316177845,0.914387822151184,0.914387822151184,0.0,346.06427001953125,352.0,70857.171875,0.0,5397.4931640625,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917512834072113,1.0,0.0,0.0,3.714671850204468,3.7146966457366943,9.207340667671816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.2802734375,0.0,1606.6307373046875,1895.4371337890625,0.0,3566.187744140625,0.919787049293518,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777118980884552,0.4720209538936615,0.432186096906662,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8826456069946289,0.7020236849784851,0.6704635620117188,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.87225341796875,0.6783657670021057,0.478208839893341,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738931179046631,0.4663540720939636,0.4495621919631958,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282057166099548,0.2434025555849075,1.138431191444397,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.2091979980469,284.9493103027344,1.0,0.7693495750427246,0.3560812473297119,0.3560812473297119,1.0,1.0,-3.80615758895874,1.0207257270812988,2.7854318618774414,0.15826316177845,0.914387822151184,0.914387822151184,0.0,346.06427001953125,352.0,70857.171875,0.0,5397.4931640625,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917512834072113,1.0,0.0,0.0,3.714671850204468,3.7146966457366943,9.207340667671816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.2802734375,0.0,1606.6307373046875,1895.4371337890625,0.0,3566.187744140625,0.919787049293518,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751789093017578,0.4711917638778686,0.4315606653690338,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8803893327713013,0.7007506489753723,0.6693974137306213,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716384172439575,0.6808884739875793,0.4800412356853485,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724890112876892,0.4664850831031799,0.4498067796230316,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270448565483093,0.2432778626680374,1.1384378671646118,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789001464844,297.20831298828125,284.9491271972656,1.0,0.7707639336585999,0.3553456962108612,0.3553456962108612,1.0,1.0,-3.806629657745361,1.0184283256530762,2.788201332092285,0.1558668464422226,0.9136654734611512,0.9136654734611512,0.0,349.0869445800781,355.0,70829.5,0.0,5418.63427734375,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36053.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173818230628968,1.0,0.0,0.0,3.712438583374024,3.712463140487671,9.196272685585428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.15625,0.0,1604.1611328125,1895.4371337890625,0.0,3564.9765625,0.9192948937416076,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751789093017578,0.4711917638778686,0.4315606653690338,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8803893327713013,0.7007506489753723,0.6693974137306213,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716384172439575,0.6808884739875793,0.4800412356853485,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724890112876892,0.4664850831031799,0.4498067796230316,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270448565483093,0.2432778626680374,1.1384378671646118,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789001464844,297.20831298828125,284.9491271972656,1.0,0.7707639336585999,0.3553456962108612,0.3553456962108612,1.0,1.0,-3.806629657745361,1.0184283256530762,2.788201332092285,0.1558668464422226,0.9136654734611512,0.9136654734611512,0.0,349.0869445800781,355.0,70829.5,0.0,5418.63427734375,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36053.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173818230628968,1.0,0.0,0.0,3.712438583374024,3.712463140487671,9.196272685585428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.15625,0.0,1604.1611328125,1895.4371337890625,0.0,3564.9765625,0.9192948937416076,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742179036140442,0.4707757830619812,0.4312467873096466,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.8792698979377747,0.7001088857650757,0.6688594818115234,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713333606719971,0.6821423172950745,0.4809522032737732,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717928886413574,0.4665462374687195,0.4499250650405884,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264688372612,0.243214800953865,1.138438105583191,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27301025390625,297.2078552246094,284.94903564453125,1.0,0.7714676856994629,0.354977935552597,0.354977935552597,1.0,1.0,-3.806843519210816,1.017271876335144,2.789571523666382,0.15466870367527,0.9132717847824096,0.9132717847824096,0.0,350.59869384765625,355.0,70813.453125,0.0,5429.1416015625,1.0,278.1499938964844,282.7104187011719,297.7353210449219,302.30279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36060.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173418283462524,1.0,0.0,0.0,3.711178541183472,3.711203098297119,9.190030709760322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.142578125,0.0,1602.7625732421875,1895.4371337890625,0.0,3564.607177734375,0.9190167188644408,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732627987861633,0.470358669757843,0.430931955575943,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8781558275222778,0.6994624733924866,0.6683171391487122,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710290193557739,0.683388352394104,0.4818579256534576,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711000442504883,0.4666032493114471,0.4500395357608795,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258955001831055,0.2431510388851165,1.1384354829788208,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26678466796875,297.2073974609375,284.94891357421875,1.0,0.7721683382987976,0.3545934557914734,0.3545934557914734,1.0,1.0,-3.8070363998413086,1.0160560607910156,2.790980339050293,0.1534194052219391,0.9128236770629884,0.9128236770629884,0.0,352.1102600097656,358.0,70794.46875,0.0,5439.583984375,1.0,278.1499938964844,282.7109375,297.73583984375,302.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36067.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917305827140808,1.0,0.0,0.0,3.7097554206848153,3.709779977798462,9.182984399558336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.57421875,0.0,1601.18408203125,1895.4371337890625,0.0,3564.2744140625,0.9187023639678956,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713701128959656,0.469520628452301,0.4302990436553955,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8759441375732422,0.6981567144393921,0.6672204732894897,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704231381416321,0.6858603358268738,0.4836555421352386,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697244882583618,0.4667056798934936,0.4502577781677246,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247563362121582,0.2430217415094375,1.1384224891662598,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537536621094,297.2065124511719,284.9486999511719,1.0,0.7735611200332642,0.3538244962692261,0.3538244962692261,1.0,1.0,-3.8073654174804688,1.0135985612869265,2.793766975402832,0.1509158760309219,0.9118341207504272,0.9118341207504272,0.0,355.13336181640625,361.0,70750.140625,0.0,5460.29638671875,1.0,278.1499938964844,282.71209716796875,297.7354736328125,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36081.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172613024711608,1.0,0.0,0.0,3.706493377685547,3.7065179347991934,9.166842005470244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.13671875,0.0,1597.5560302734375,1895.4371337890625,0.0,3563.86279296875,0.9179810285568236,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713701128959656,0.469520628452301,0.4302990436553955,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8759441375732422,0.6981567144393921,0.6672204732894897,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704231381416321,0.6858603358268738,0.4836555421352386,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697244882583618,0.4667056798934936,0.4502577781677246,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247563362121582,0.2430217415094375,1.1384224891662598,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537536621094,297.2065124511719,284.9486999511719,1.0,0.7735611200332642,0.3538244962692261,0.3538244962692261,1.0,1.0,-3.8073654174804688,1.0135985612869265,2.793766975402832,0.1509158760309219,0.9118341207504272,0.9118341207504272,0.0,355.13336181640625,361.0,70750.140625,0.0,5460.29638671875,1.0,278.1499938964844,282.71209716796875,297.7354736328125,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36081.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172613024711608,1.0,0.0,0.0,3.706493377685547,3.7065179347991934,9.166842005470244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.13671875,0.0,1597.5560302734375,1895.4371337890625,0.0,3563.86279296875,0.9179810285568236,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7695006728172302,0.4686775803565979,0.4296618402004242,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8737547397613525,0.6968346238136292,0.6661085486412048,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698208332061768,0.6883053779602051,0.4854346215724945,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.768362283706665,0.4667927622795105,0.4504618346691131,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236262321472168,0.242890253663063,1.138400316238403,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.239990234375,297.2055969238281,284.9485168457031,1.0,0.7749426960945129,0.3530555069446563,0.3530555069446563,1.0,1.0,-3.8076205253601074,1.0111154317855835,2.7965049743652344,0.1484157294034958,0.9107332825660706,0.9107332825660706,0.0,358.1564636230469,364.0,70697.7265625,0.0,5480.78173828125,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,36096.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172609448432922,1.0,0.0,0.0,3.7027180194854736,3.702742576599121,9.148177468887296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.046875,0.0,1593.34375,1895.4371337890625,0.0,3563.859619140625,0.9171446561813354,1.0,0.0,3.0,1.0,0.0
