time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7695006728172302,0.4686775803565979,0.4296618402004242,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8737547397613525,0.6968346238136292,0.6661085486412048,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698208332061768,0.6883053779602051,0.4854346215724945,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.768362283706665,0.4667927622795105,0.4504618346691131,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236262321472168,0.242890253663063,1.138400316238403,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.239990234375,297.2055969238281,284.9485168457031,1.0,0.7749426960945129,0.3530555069446563,0.3530555069446563,1.0,1.0,-3.8076205253601074,1.0111154317855835,2.7965049743652344,0.1484157294034958,0.9107332825660706,0.9107332825660706,0.0,358.1564636230469,364.0,70697.7265625,0.0,5480.78173828125,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,36096.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172609448432922,1.0,0.0,0.0,3.7027180194854736,3.702742576599121,9.148177468887296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.046875,0.0,1593.34375,1895.4371337890625,0.0,3563.859619140625,0.9171446561813354,1.0,0.0,3.0,1.0,0.0
17942460,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677239179611206,0.4678628444671631,0.429045706987381,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8716676831245422,0.6955437064170837,0.6650219559669495,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692174553871155,0.6905542612075806,0.4870843291282654,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670624256134033,0.4668598473072052,0.4506427049636841,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.622545599937439,0.2427607923746109,1.1383670568466189,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22637939453125,297.2044372558594,284.94842529296875,1.0,0.7762532234191895,0.3523488342761993,0.3523488342761993,1.0,1.0,-3.807734727859497,1.0087907314300537,2.798943996429444,0.1461239159107208,0.9096335172653198,0.9096335172653198,0.0,361.0633850097656,364.0,70642.2734375,0.0,5500.07373046875,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172486066818236,1.0,0.0,0.0,3.698704481124878,3.6987287998199454,9.128355031862156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.267578125,0.0,1588.8408203125,1895.4371337890625,0.0,3563.745361328125,0.9162530303001404,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767650306224823,0.4678288400173187,0.4290199875831604,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8715811371803284,0.6954895853996277,0.6649764180183411,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691920042037964,0.6906464099884033,0.4871521294116974,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670085430145264,0.4668624401092529,0.4506500363349914,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225006580352783,0.2427553534507751,1.1383655071258545,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.225830078125,297.2043762207031,284.9483947753906,1.0,0.7763075828552246,0.3523193895816803,0.3523193895816803,1.0,1.0,-3.8077375888824463,1.0086934566497805,2.799044370651245,0.1460286229848861,0.909587025642395,0.909587025642395,0.0,361.18463134765625,367.0,70639.8984375,0.0,5500.87255859375,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.2880554199219,293.1499938964844,293.1499938964844,278.1499938964844,36107.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172469973564148,1.0,0.0,0.0,3.6985325813293457,3.698557138442993,9.127506928052752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8896484375,0.0,1588.64794921875,1895.4371337890625,0.0,3563.73046875,0.9162148237228394,1.0,0.0,3.0,1.0,0.0
17942580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658185362815857,0.4669748544692993,0.428374171257019,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8694237470626831,0.6941250562667847,0.6638272404670715,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685319423675537,0.6928785443305969,0.4888014197349548,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656643986701965,0.4669186472892761,0.4508262872695923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213777661323547,0.2426170706748962,1.1383190155029297,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21124267578125,297.2028503417969,284.94830322265625,1.0,0.7776567339897156,0.3515832722187042,0.3515832722187042,1.0,1.0,-3.807718753814697,1.0062305927276611,2.801488161087036,0.1436507254838943,0.908396303653717,0.908396303653717,0.0,364.2196960449219,370.0,70578.3046875,0.0,5520.58544921875,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.28057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36116.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171820878982544,1.0,0.0,0.0,3.694071769714356,3.694096326828003,9.105502840611734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.134765625,0.0,1583.6387939453125,1895.4371337890625,0.0,3563.13037109375,0.9152223467826844,1.0,0.0,3.0,1.0,0.0
17942640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658185362815857,0.4669748544692993,0.428374171257019,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8694237470626831,0.6941250562667847,0.6638272404670715,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685319423675537,0.6928785443305969,0.4888014197349548,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656643986701965,0.4669186472892761,0.4508262872695923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213777661323547,0.2426170706748962,1.1383190155029297,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21124267578125,297.2028503417969,284.94830322265625,1.0,0.7776567339897156,0.3515832722187042,0.3515832722187042,1.0,1.0,-3.807718753814697,1.0062305927276611,2.801488161087036,0.1436507254838943,0.908396303653717,0.908396303653717,0.0,364.2196960449219,370.0,70578.3046875,0.0,5520.58544921875,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.28057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36116.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171820878982544,1.0,0.0,0.0,3.694071769714356,3.694096326828003,9.105502840611734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.134765625,0.0,1583.6387939453125,1895.4371337890625,0.0,3563.13037109375,0.9152223467826844,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649096846580505,0.466544359922409,0.4280482828617096,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8683506846427917,0.693432629108429,0.6632428765296936,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868188202381134,0.6939550638198853,0.4895952045917511,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649946808815002,0.4669376015663147,0.4509060084819793,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208169460296631,0.242545947432518,1.1382874250411987,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.203857421875,297.2020263671875,284.9482727050781,1.0,0.7783219218254089,0.3512152135372162,0.3512152135372162,1.0,1.0,-3.8076367378234863,1.0049760341644287,2.8026607036590576,0.1424656063318252,0.9077896475791932,0.9077896475791932,0.0,365.737060546875,370.0,70545.8359375,0.0,5530.21435546875,1.0,278.1499938964844,282.71710205078125,297.7242126464844,302.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,36120.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917131006717682,1.0,0.0,0.0,3.691711902618408,3.691736459732056,9.093873245547002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0244140625,0.0,1580.98193359375,1895.4371337890625,0.0,3562.658447265625,0.9146965146064758,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640069723129272,0.4661136269569397,0.4277221262454986,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.86728435754776,0.6927390098571777,0.6626572608947754,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678464293479919,0.6950278282165527,0.4903858602046966,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643292546272278,0.4669549763202667,0.450984239578247,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.620257556438446,0.242474690079689,1.1382551193237305,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19683837890625,297.2012023925781,284.94830322265625,1.0,0.7789855003356934,0.3509101569652557,0.3509101569652557,1.0,1.0,-3.807546377182007,1.0039160251617432,2.803630352020264,0.1414783000946045,0.9072479605674744,0.9072479605674744,0.0,367.2547912597656,373.0,70515.5625,0.0,5539.81689453125,1.0,278.1499938964844,282.71795654296875,297.7223815917969,302.2728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170814752578736,1.0,0.0,0.0,3.689435243606568,3.689459562301636,9.08266031274252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2236328125,0.0,1578.4034423828125,1895.4371337890625,0.0,3562.2001953125,0.914188027381897,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622182965278625,0.4652461111545563,0.4270645976066589,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8651684522628784,0.691338062286377,0.6614726781845093,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867157518863678,0.6971365809440613,0.4919374287128448,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630066275596619,0.4669741988182068,0.4511262476444244,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191416382789612,0.2423298805952072,1.1381795406341553,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18280029296875,297.1995849609375,284.9483337402344,1.0,0.7802994251251221,0.3503000438213348,0.3503000438213348,1.0,1.0,-3.807277202606201,1.0017921924591064,2.8054850101470947,0.1395368129014969,0.906173825263977,0.906173825263977,0.0,370.28704833984375,376.0,70454.859375,0.0,5558.7236328125,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36121.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916973352432251,1.0,0.0,0.0,3.684894561767578,3.684918880462648,9.06031743852509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.658203125,0.0,1573.2568359375,1895.4371337890625,0.0,3561.200927734375,0.913171887397766,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622182965278625,0.4652461111545563,0.4270645976066589,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8651684522628784,0.691338062286377,0.6614726781845093,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867157518863678,0.6971365809440613,0.4919374287128448,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630066275596619,0.4669741988182068,0.4511262476444244,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191416382789612,0.2423298805952072,1.1381795406341553,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18280029296875,297.1995849609375,284.9483337402344,1.0,0.7802994251251221,0.3503000438213348,0.3503000438213348,1.0,1.0,-3.807277202606201,1.0017921924591064,2.8054850101470947,0.1395368129014969,0.906173825263977,0.906173825263977,0.0,370.28704833984375,376.0,70454.859375,0.0,5558.7236328125,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36121.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916973352432251,1.0,0.0,0.0,3.684894561767578,3.684918880462648,9.06031743852509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.658203125,0.0,1573.2568359375,1895.4371337890625,0.0,3561.200927734375,0.913171887397766,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608869671821594,0.4645891785621643,0.426566332578659,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8635920882225037,0.6902759075164795,0.6605737805366516,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666415214538574,0.6987072825431824,0.4930922389030456,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620203495025635,0.4669796824455261,0.4512248635292053,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183040142059326,0.2422196716070175,1.1381171941757202,284.9483642578125,284.95001220703125,304.69464111328125,294.71661376953125,299.1722106933594,297.1983947753906,284.9483642578125,1.0,0.7812812328338623,0.349840760231018,0.349840760231018,1.0,1.0,-3.807029247283936,1.000179409980774,2.806849956512451,0.1380813866853714,0.9053544998168944,0.9053544998168944,0.0,372.5684509277344,376.0,70408.6796875,0.0,5572.8046875,1.0,278.1499938964844,282.7209167480469,297.7160949707031,302.25958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168874025344848,1.0,0.0,0.0,3.681457042694092,3.68148136138916,9.043421300702904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.4013671875,0.0,1569.3714599609375,1895.4371337890625,0.0,3560.40625,0.91240257024765,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604519128799438,0.4643710553646087,0.4264004826545715,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8630761504173279,0.6899217963218689,0.6602734923362732,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664689660072327,0.6992101669311523,0.4934623837471008,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616955637931824,0.4669742882251739,0.4512505233287811,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.618028998374939,0.2421826273202896,1.1380926370620728,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.168701171875,297.197998046875,284.9483642578125,1.0,0.7815990447998047,0.3496899306774139,0.3496899306774139,1.0,1.0,-3.806915521621704,0.9996395111083984,2.8072760105133057,0.1376055032014846,0.9050782322883606,0.9050782322883606,0.0,373.31585693359375,379.0,70393.09375,0.0,5577.31494140625,1.0,278.1499938964844,282.7213439941406,297.7152099609375,302.2577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168574213981628,1.0,0.0,0.0,3.680301189422608,3.680325508117676,9.037743211592896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.9638671875,0.0,1568.0672607421875,1895.4371337890625,0.0,3560.12890625,0.912144124507904,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587070465087891,0.4634886085987091,0.4257298707962036,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8610072731971741,0.6884916424751282,0.6590611934661865,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657829761505127,0.7012531161308289,0.4949654042720794,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603957653045654,0.4669561088085174,0.451357752084732,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.61691814661026,0.2420333623886108,1.137996792793274,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1546936035156,297.1965026855469,284.9483642578125,1.0,0.7828859686851501,0.3490994572639465,0.3490994572639465,1.0,1.0,-3.806472539901733,0.9975243806838988,2.808948278427124,0.1357446014881134,0.9039870500564576,0.9039870500564576,0.0,376.3424987792969,382.0,70331.140625,0.0,5595.6328125,1.0,278.1499938964844,282.7230529785156,297.71173095703125,302.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36123.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167359471321106,1.0,0.0,0.0,3.675682783126831,3.6757071018218994,9.015075193019584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.2646484375,0.0,1562.8599853515625,1895.4371337890625,0.0,3559.005859375,0.9111108779907228,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587070465087891,0.4634886085987091,0.4257298707962036,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8610072731971741,0.6884916424751282,0.6590611934661865,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657829761505127,0.7012531161308289,0.4949654042720794,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603957653045654,0.4669561088085174,0.451357752084732,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.61691814661026,0.2420333623886108,1.137996792793274,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1546936035156,297.1965026855469,284.9483642578125,1.0,0.7828859686851501,0.3490994572639465,0.3490994572639465,1.0,1.0,-3.806472539901733,0.9975243806838988,2.808948278427124,0.1357446014881134,0.9039870500564576,0.9039870500564576,0.0,376.3424987792969,382.0,70331.140625,0.0,5595.6328125,1.0,278.1499938964844,282.7230529785156,297.71173095703125,302.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36123.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167359471321106,1.0,0.0,0.0,3.675682783126831,3.6757071018218994,9.015075193019584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.2646484375,0.0,1562.8599853515625,1895.4371337890625,0.0,3559.005859375,0.9111108779907228,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.75698322057724,0.4625988602638244,0.4250528812408447,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8589616417884827,0.6870487332344055,0.6578369140625,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651002049446106,0.7032676339149475,0.496448665857315,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591070532798767,0.4669204950332641,0.4514487683773041,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615807831287384,0.2418824136257171,1.1378933191299438,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.140625,297.1950378417969,284.9483642578125,1.0,0.7841615676879883,0.3485090136528015,0.3485090136528015,1.0,1.0,-3.805954933166504,0.9953874349594116,2.810567617416382,0.1338922530412674,0.9028829336166382,0.9028829336166382,0.0,379.3677978515625,385.0,70268.3984375,0.0,5613.70361328125,1.0,278.1499938964844,282.7247619628906,297.70831298828125,302.2427062988281,293.1499938964844,293.1499938964844,278.1499938964844,36124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166083335876464,1.0,0.0,0.0,3.6710147857666016,3.67103910446167,8.992191737888788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4775390625,0.0,1557.6119384765625,1895.4371337890625,0.0,3557.825927734375,0.910066783428192,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.75698322057724,0.4625988602638244,0.4250528812408447,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8589616417884827,0.6870487332344055,0.6578369140625,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651002049446106,0.7032676339149475,0.496448665857315,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591070532798767,0.4669204950332641,0.4514487683773041,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615807831287384,0.2418824136257171,1.1378933191299438,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.140625,297.1950378417969,284.9483642578125,1.0,0.7841615676879883,0.3485090136528015,0.3485090136528015,1.0,1.0,-3.805954933166504,0.9953874349594116,2.810567617416382,0.1338922530412674,0.9028829336166382,0.9028829336166382,0.0,379.3677978515625,385.0,70268.3984375,0.0,5613.70361328125,1.0,278.1499938964844,282.7247619628906,297.70831298828125,302.2427062988281,293.1499938964844,293.1499938964844,278.1499938964844,36124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166083335876464,1.0,0.0,0.0,3.6710147857666016,3.67103910446167,8.992191737888788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4775390625,0.0,1557.6119384765625,1895.4371337890625,0.0,3557.825927734375,0.910066783428192,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.756129264831543,0.4621518850326538,0.424712598323822,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8579480051994324,0.6863241195678711,0.6572218537330627,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647615313529968,0.7042685747146606,0.4971858263015747,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584678530693054,0.4668984115123749,0.4514903128147125,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152524948120117,0.2418065518140792,1.137839913368225,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1335754394531,297.1943359375,284.9483337402344,1.0,0.7847964763641357,0.3482137620449066,0.3482137620449066,1.0,1.0,-3.805678367614746,0.9943132996559144,2.811365127563477,0.1329680383205413,0.9023277759552002,0.9023277759552002,0.0,380.8806457519531,385.0,70236.8203125,0.0,5622.6826171875,1.0,278.1499938964844,282.72564697265625,297.70660400390625,302.23895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36125.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165419936180116,1.0,0.0,0.0,3.668667078018189,3.668691396713257,8.980694019555813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.560546875,0.0,1554.9783935546875,1895.4371337890625,0.0,3557.212158203125,0.9095417261123656,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552804946899414,0.4617032408714294,0.4243708550930023,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8569401502609253,0.6855966448783875,0.6566040515899658,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644237518310547,0.7052625417709351,0.4979183375835418,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578315138816833,0.4668722748756408,0.4515280723571777,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146968603134155,0.2417302727699279,1.1377848386764526,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1263732910156,297.1936340332031,284.94830322265625,1.0,0.7854288816452026,0.3478930592536926,0.3478930592536926,1.0,1.0,-3.805384397506714,0.9931536912918092,2.8122308254241943,0.1319664865732193,0.90174400806427,0.90174400806427,0.0,382.3931884765625,388.0,70204.1328125,0.0,5631.6044921875,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36127.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164729118347168,1.0,0.0,0.0,3.666269063949585,3.666293144226074,8.968957558863622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.49609375,0.0,1552.2996826171875,1895.4371337890625,0.0,3556.573486328125,0.9090059995651244,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535949945449829,0.4607951939105987,0.4236777126789093,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8549374341964722,0.6841232180595398,0.6553512811660767,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637403845787048,0.7072043418884277,0.4993517994880676,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565594911575317,0.4667933881282806,0.4515787959098816,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135823726654053,0.2415753155946731,1.1376641988754272,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.11187744140625,297.1922607421875,284.9482727050781,1.0,0.7866781949996948,0.347251683473587,0.347251683473587,1.0,1.0,-3.804684638977051,0.9907894730567932,2.8138952255249023,0.1299562156200409,0.900556206703186,0.900556206703186,0.0,385.4153442382813,391.0,70136.6171875,0.0,5649.0712890625,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.2275390625,293.1499938964844,293.1499938964844,278.1499938964844,36130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163236618041992,1.0,0.0,0.0,3.661298513412476,3.661322832107544,8.944654723563872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.0869140625,0.0,1546.75341796875,1895.4371337890625,0.0,3555.19287109375,0.9078963398933412,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535949945449829,0.4607951939105987,0.4236777126789093,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8549374341964722,0.6841232180595398,0.6553512811660767,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637403845787048,0.7072043418884277,0.4993517994880676,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565594911575317,0.4667933881282806,0.4515787959098816,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135823726654053,0.2415753155946731,1.1376641988754272,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.11187744140625,297.1922607421875,284.9482727050781,1.0,0.7866781949996948,0.347251683473587,0.347251683473587,1.0,1.0,-3.804684638977051,0.9907894730567932,2.8138952255249023,0.1299562156200409,0.900556206703186,0.900556206703186,0.0,385.4153442382813,391.0,70136.6171875,0.0,5649.0712890625,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.2275390625,293.1499938964844,293.1499938964844,278.1499938964844,36130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163236618041992,1.0,0.0,0.0,3.661298513412476,3.661322832107544,8.944654723563872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.0869140625,0.0,1546.75341796875,1895.4371337890625,0.0,3555.19287109375,0.9078963398933412,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519294619560242,0.4598813354969024,0.4229796528816223,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8529576063156128,0.6826411485671997,0.6540905237197876,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630617260932922,0.7091245651245117,0.5007704496383667,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7552995085716248,0.4667018353939056,0.4516177475452423,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124640703201294,0.2414193898439407,1.137539625167847,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09735107421875,297.19091796875,284.9482421875,1.0,0.7879196405410767,0.346610277891159,0.346610277891159,1.0,1.0,-3.8039321899414062,0.9884084463119508,2.815523624420166,0.127948522567749,0.8993663191795349,0.8993663191795349,0.0,388.4385986328125,394.0,70068.421875,0.0,5666.37255859375,1.0,278.1499938964844,282.7301330566406,297.69842529296875,302.2199401855469,293.1499938964844,293.1499938964844,278.45001220703125,36133.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161648154258728,1.0,0.0,0.0,3.656271934509277,3.656296014785767,8.920110872168152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3544921875,0.0,1541.1561279296875,1895.4371337890625,0.0,3553.723876953125,0.906773805618286,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519294619560242,0.4598813354969024,0.4229796528816223,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8529576063156128,0.6826411485671997,0.6540905237197876,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630617260932922,0.7091245651245117,0.5007704496383667,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7552995085716248,0.4667018353939056,0.4516177475452423,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124640703201294,0.2414193898439407,1.137539625167847,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09735107421875,297.19091796875,284.9482421875,1.0,0.7879196405410767,0.346610277891159,0.346610277891159,1.0,1.0,-3.8039321899414062,0.9884084463119508,2.815523624420166,0.127948522567749,0.8993663191795349,0.8993663191795349,0.0,388.4385986328125,394.0,70068.421875,0.0,5666.37255859375,1.0,278.1499938964844,282.7301330566406,297.69842529296875,302.2199401855469,293.1499938964844,293.1499938964844,278.45001220703125,36133.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161648154258728,1.0,0.0,0.0,3.656271934509277,3.656296014785767,8.920110872168152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3544921875,0.0,1541.1561279296875,1895.4371337890625,0.0,3553.723876953125,0.906773805618286,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507643103599548,0.459628164768219,0.4227083921432495,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02301025390625,0.8514646887779236,0.6818476915359497,0.6532873511314392,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8628891110420227,0.7117907404899597,0.5025656223297119,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7544711828231812,0.4671123325824737,0.4519800841808319,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.611716628074646,0.2415741086006164,1.1382992267608645,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.021240234375,1.0,0.7893374562263489,0.3460902869701385,0.3460902869701385,1.0,1.0,-3.806143522262573,0.9873211979866028,2.8188223838806152,0.1265070140361786,0.9944822788238524,0.9944822788238524,0.0,391.0291442871094,397.0,69545.296875,0.0,5690.22802734375,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.1234436035156,293.1499938964844,293.1499938964844,278.1499938964844,32709.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106619358062744,1.0,0.0,0.0,3.792165517807007,3.792190551757813,9.595505616744049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.5546875,0.0,1671.58154296875,1895.4371337890625,0.0,3502.74560546875,0.9347755312919616,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507643103599548,0.459628164768219,0.4227083921432495,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02301025390625,0.8514646887779236,0.6818476915359497,0.6532873511314392,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8628891110420227,0.7117907404899597,0.5025656223297119,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7544711828231812,0.4671123325824737,0.4519800841808319,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.611716628074646,0.2415741086006164,1.1382992267608645,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.021240234375,1.0,0.7893374562263489,0.3460902869701385,0.3460902869701385,1.0,1.0,-3.806143522262573,0.9873211979866028,2.8188223838806152,0.1265070140361786,0.9944822788238524,0.9944822788238524,0.0,391.0291442871094,397.0,69545.296875,0.0,5690.22802734375,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.1234436035156,293.1499938964844,293.1499938964844,278.1499938964844,32709.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106619358062744,1.0,0.0,0.0,3.792165517807007,3.792190551757813,9.595505616744049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.5546875,0.0,1671.58154296875,1895.4371337890625,0.0,3502.74560546875,0.9347755312919616,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486994862556458,0.4579349160194397,0.4216665625572204,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959350585937,0.849122166633606,0.6796160340309143,0.6517152190208435,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.861750602722168,0.7127870917320251,0.503646969795227,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528882026672363,0.4664917886257171,0.4518202841281891,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103300452232361,0.2411587685346603,1.137947916984558,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0690002441406,297.1872863769531,284.8970642089844,1.0,0.7905777096748352,0.345570296049118,0.345570296049118,1.0,1.0,-3.803698062896729,0.9848251342773438,2.8188729286193848,0.1249413192272186,0.8892426490783691,0.8892426490783691,0.0,394.5960693359375,385.0,70377.296875,0.0,5705.68017578125,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.29278564453125,293.1499938964844,293.1499938964844,278.45001220703125,38055.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186628460884094,1.0,0.0,0.0,3.713488340377808,3.713513135910034,9.201473858411192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3173828125,0.0,1620.60302734375,1895.4371337890625,0.0,3576.8134765625,0.9209336638450624,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486994862556458,0.4579349160194397,0.4216665625572204,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959350585937,0.849122166633606,0.6796160340309143,0.6517152190208435,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.861750602722168,0.7127870917320251,0.503646969795227,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528882026672363,0.4664917886257171,0.4518202841281891,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103300452232361,0.2411587685346603,1.137947916984558,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0690002441406,297.1872863769531,284.8970642089844,1.0,0.7905777096748352,0.345570296049118,0.345570296049118,1.0,1.0,-3.803698062896729,0.9848251342773438,2.8188729286193848,0.1249413192272186,0.8892426490783691,0.8892426490783691,0.0,394.5960693359375,385.0,70377.296875,0.0,5705.68017578125,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.29278564453125,293.1499938964844,293.1499938964844,278.45001220703125,38055.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186628460884094,1.0,0.0,0.0,3.713488340377808,3.713513135910034,9.201473858411192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3173828125,0.0,1620.60302734375,1895.4371337890625,0.0,3576.8134765625,0.9209336638450624,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7488260865211487,0.457617849111557,0.4210356175899505,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00982666015625,0.8492757678031921,0.6789721846580505,0.6507615447044373,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8625937104225159,0.7139055728912354,0.5041144490242004,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7532385587692261,0.4664864838123321,0.4515552818775177,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6105608940124512,0.2410880327224731,1.1368589401245115,285.0096740722656,284.95001220703125,304.4201354980469,294.6918334960937,299.0625915527344,297.18756103515625,285.0106811523437,1.0,0.7894001603126526,0.3453103005886078,0.3453103005886078,1.0,1.0,-3.800720453262329,0.9830514788627625,2.817668914794922,0.1238976195454597,0.966928243637085,0.966928243637085,0.0,393.2358703613281,385.0,69410.453125,0.0,5687.4404296875,1.0,278.4035949707031,282.8176574707031,297.6673278808594,302.06988525390625,293.1499938964844,293.1499938964844,278.45001220703125,34325.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136494398117064,1.0,0.0,0.0,3.75323748588562,3.753262281417847,9.399514055985492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.3671875,0.0,1638.2076416015625,1895.4371337890625,0.0,3530.440673828125,0.9286750555038452,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499834895133972,0.4574860632419586,0.4207746982574463,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.8505276441574097,0.6785376071929932,0.6501916646957397,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8646055459976196,0.7152004241943359,0.504906415939331,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545634508132935,0.4666509926319122,0.451545387506485,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116341948509216,0.2411474287509918,1.136337399482727,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0573425292969,297.1897277832031,284.9952697753906,1.0,0.7878339290618896,0.3449868857860565,0.3449868857860565,1.0,1.0,-3.800032138824463,0.9817720651626588,2.818259954452514,0.1228520348668098,0.9763879179954528,0.9763879179954528,0.0,389.96337890625,373.0,69527.9375,0.0,5664.02978515625,1.0,278.4437255859375,282.8094482421875,297.6740417480469,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,33812.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122218489646912,1.0,0.0,0.0,3.8078362941741934,3.807861566543579,9.674974990048213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.0166015625,0.0,1698.884033203125,1895.4371337890625,0.0,3517.211669921875,0.9390894174575806,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523998022079468,0.4560050964355469,0.4194304347038269,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8533353209495544,0.6764500141143799,0.6482284665107727,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688885569572449,0.7163465023040771,0.5057116746902466,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574935555458069,0.4661196172237396,0.4509554803371429,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139808893203735,0.24081452190876,1.1339722871780396,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0387878417969,297.1839904785156,284.895751953125,1.0,0.7834287881851196,0.344340056180954,0.344340056180954,1.0,1.0,-3.793477296829224,0.9776135683059692,2.815863609313965,0.1205285638570785,0.8788930177688599,0.8788930177688599,0.0,381.9443054199219,361.0,70076.7265625,0.0,5591.41552734375,1.0,278.15643310546875,282.6895446777344,297.7037658691406,302.263671875,293.1499938964844,293.1499938964844,278.45001220703125,38839.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187521934509276,1.0,0.0,0.0,3.692995548248291,3.6930203437805176,9.100197644329456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4501953125,0.0,1603.024658203125,1895.4371337890625,0.0,3577.638427734375,0.9170303344726562,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523998022079468,0.4560050964355469,0.4194304347038269,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8533353209495544,0.6764500141143799,0.6482284665107727,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688885569572449,0.7163465023040771,0.5057116746902466,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574935555458069,0.4661196172237396,0.4509554803371429,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139808893203735,0.24081452190876,1.1339722871780396,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0387878417969,297.1839904785156,284.895751953125,1.0,0.7834287881851196,0.344340056180954,0.344340056180954,1.0,1.0,-3.793477296829224,0.9776135683059692,2.815863609313965,0.1205285638570785,0.8788930177688599,0.8788930177688599,0.0,381.9443054199219,361.0,70076.7265625,0.0,5591.41552734375,1.0,278.15643310546875,282.6895446777344,297.7037658691406,302.263671875,293.1499938964844,293.1499938964844,278.45001220703125,38839.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187521934509276,1.0,0.0,0.0,3.692995548248291,3.6930203437805176,9.100197644329456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4501953125,0.0,1603.024658203125,1895.4371337890625,0.0,3577.638427734375,0.9170303344726562,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563492059707642,0.4557808339595794,0.4185421168804168,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8577632308006287,0.6755656003952026,0.6466705203056335,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.874958872795105,0.7189229130744934,0.5069307684898376,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.761861264705658,0.4664396345615387,0.4506052136421203,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6173720359802246,0.2409794330596923,1.132022261619568,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0281677246094,297.1885986328125,284.9946594238281,1.0,0.7782472968101501,0.3436932265758514,0.3436932265758514,1.0,1.0,-3.7892215251922607,0.9741640090942384,2.8150575160980225,0.1181256026029586,0.965817391872406,0.965817391872406,0.0,371.3972473144531,349.0,69215.2109375,0.0,5509.85107421875,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,33988.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114433526992798,1.0,0.0,0.0,3.784993886947632,3.7850189208984375,9.559246336721117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.96875,0.0,1672.9991455078125,1895.4371337890625,0.0,3509.993896484375,0.9340362548828124,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563492059707642,0.4557808339595794,0.4185421168804168,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8577632308006287,0.6755656003952026,0.6466705203056335,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.874958872795105,0.7189229130744934,0.5069307684898376,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.761861264705658,0.4664396345615387,0.4506052136421203,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6173720359802246,0.2409794330596923,1.132022261619568,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0281677246094,297.1885986328125,284.9946594238281,1.0,0.7782472968101501,0.3436932265758514,0.3436932265758514,1.0,1.0,-3.7892215251922607,0.9741640090942384,2.8150575160980225,0.1181256026029586,0.965817391872406,0.965817391872406,0.0,371.3972473144531,349.0,69215.2109375,0.0,5509.85107421875,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,33988.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114433526992798,1.0,0.0,0.0,3.784993886947632,3.7850189208984375,9.559246336721117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.96875,0.0,1672.9991455078125,1895.4371337890625,0.0,3509.993896484375,0.9340362548828124,1.0,0.0,3.0,1.0,0.0
