time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603662610054016,0.4544554054737091,0.4172317087650299,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.8623818755149841,0.6736226677894592,0.6447288393974304,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811745643615723,0.720158040523529,0.5077148675918579,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.766430675983429,0.4660307466983795,0.4500192999839782,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208454966545105,0.240802451968193,1.1298367977142334,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.01177978515625,297.1843566894531,284.9003295898437,1.0,0.7726330757141113,0.3432264924049377,0.3432264924049377,1.0,1.0,-3.7829277515411377,0.97067391872406,2.812253952026367,0.1164034977555275,0.8739991784095764,0.8739991784095764,0.0,360.5831909179688,337.0,69755.9453125,0.0,5420.4248046875,1.0,278.15704345703125,282.7004089355469,297.6970520019531,302.2350158691406,293.1499938964844,293.1499938964844,278.45001220703125,38747.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176293015480042,1.0,0.0,0.0,3.668074607849121,3.668099403381348,8.977793868325534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.8203125,0.0,1574.027587890625,1895.4371337890625,0.0,3567.264404296875,0.9114712476730348,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603662610054016,0.4544554054737091,0.4172317087650299,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.8623818755149841,0.6736226677894592,0.6447288393974304,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811745643615723,0.720158040523529,0.5077148675918579,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.766430675983429,0.4660307466983795,0.4500192999839782,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208454966545105,0.240802451968193,1.1298367977142334,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.01177978515625,297.1843566894531,284.9003295898437,1.0,0.7726330757141113,0.3432264924049377,0.3432264924049377,1.0,1.0,-3.7829277515411377,0.97067391872406,2.812253952026367,0.1164034977555275,0.8739991784095764,0.8739991784095764,0.0,360.5831909179688,337.0,69755.9453125,0.0,5420.4248046875,1.0,278.15704345703125,282.7004089355469,297.6970520019531,302.2350158691406,293.1499938964844,293.1499938964844,278.45001220703125,38747.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176293015480042,1.0,0.0,0.0,3.668074607849121,3.668099403381348,8.977793868325534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.8203125,0.0,1574.027587890625,1895.4371337890625,0.0,3567.264404296875,0.9114712476730348,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655110359191895,0.4542939066886902,0.4163819551467895,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.8681530356407166,0.6727985143661499,0.6432076096534729,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886679410934448,0.7227399349212646,0.508924126625061,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720263600349426,0.4664095342159271,0.4496960639953613,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249719262123108,0.2410750091075897,1.1281977891921997,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.002685546875,297.18951416015625,284.996826171875,1.0,0.7668619155883789,0.342759758234024,0.342759758234024,1.0,1.0,-3.779158592224121,0.9679768681526184,2.8111817836761475,0.1146539151668548,0.9607661962509156,0.9607661962509156,0.0,348.6913452148437,325.0,68936.78125,0.0,5332.0634765625,1.0,278.4424743652344,282.82342529296875,297.6611633300781,302.07086181640625,293.1499938964844,293.1499938964844,278.1499938964844,33944.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103739261627196,1.0,0.0,0.0,3.761756420135498,3.7617812156677246,9.442230748391012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.01171875,0.0,1645.24267578125,1895.4371337890625,0.0,3500.073486328125,0.9290342926979064,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655110359191895,0.4542939066886902,0.4163819551467895,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.8681530356407166,0.6727985143661499,0.6432076096534729,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886679410934448,0.7227399349212646,0.508924126625061,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720263600349426,0.4664095342159271,0.4496960639953613,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249719262123108,0.2410750091075897,1.1281977891921997,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.002685546875,297.18951416015625,284.996826171875,1.0,0.7668619155883789,0.342759758234024,0.342759758234024,1.0,1.0,-3.779158592224121,0.9679768681526184,2.8111817836761475,0.1146539151668548,0.9607661962509156,0.9607661962509156,0.0,348.6913452148437,325.0,68936.78125,0.0,5332.0634765625,1.0,278.4424743652344,282.82342529296875,297.6611633300781,302.07086181640625,293.1499938964844,293.1499938964844,278.1499938964844,33944.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103739261627196,1.0,0.0,0.0,3.761756420135498,3.7617812156677246,9.442230748391012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.01171875,0.0,1645.24267578125,1895.4371337890625,0.0,3500.073486328125,0.9290342926979064,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7681862711906433,0.4537079036235809,0.4159282743930816,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739318847656,0.8711739182472229,0.6719180941581726,0.6424488425254822,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.892524003982544,0.7234048843383789,0.5094786882400513,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7749600410461426,0.4662825167179107,0.4495556056499481,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6271330118179321,0.241070806980133,1.1276123523712158,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.99517822265625,297.1881408691406,284.8731384277344,1.0,0.763984203338623,0.3425264060497284,0.3425264060497284,1.0,1.0,-3.777501821517944,0.9666914343833924,2.8108105659484863,0.1139461621642112,0.8732176423072815,0.8732176423072815,0.0,342.7932434082031,325.0,69836.25,0.0,5288.931640625,1.0,278.1952819824219,282.6831970214844,297.7063293457031,302.2889099121094,293.1499938964844,293.1499938964844,278.1499938964844,37955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155390858650208,1.0,0.0,0.0,3.7225091457366943,3.722534418106079,9.246233503290568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.0517578125,0.0,1630.265869140625,1895.4371337890625,0.0,3547.934814453125,0.9208838939666748,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7704471349716187,0.453014463186264,0.4150847196578979,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.8738077282905579,0.6708964109420776,0.6412750482559204,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959563374519348,0.7239614725112915,0.5096769332885742,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775430679321289,0.4660331904888153,0.4491153657436371,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6290144920349121,0.2409746199846267,1.1262515783309937,284.9020690917969,284.95001220703125,304.2138977050781,294.6791381835937,298.98663330078125,297.1855773925781,284.9031982421875,1.0,0.7609360814094543,0.3423014283180237,0.3423014283180237,1.0,1.0,-3.77314805984497,0.9646230340003968,2.8085250854492188,0.1129969358444213,0.8709312081336975,0.8709312081336975,0.0,337.25567626953125,313.0,69478.90625,0.0,5240.00390625,1.0,278.1570739746094,282.70916748046875,297.69354248046875,302.2135009765625,293.1499938964844,293.1499938964844,278.45001220703125,38724.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166020154953004,1.0,0.0,0.0,3.646609306335449,3.6466338634490967,8.873026899891556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8359375,0.0,1549.7681884765625,1895.4371337890625,0.0,3557.76708984375,0.9067727327346802,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764973044395447,0.4528648257255554,0.4142413437366485,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.880592942237854,0.6700791120529175,0.6397561430931091,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044795632362366,0.7265105843544006,0.5108574628829956,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.784056544303894,0.4664175510406494,0.448792040348053,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337418556213379,0.2412976920604705,1.1248126029968262,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97760009765625,297.1907043457031,284.996337890625,1.0,0.7549850344657898,0.3418514430522918,0.3418514430522918,1.0,1.0,-3.769595623016357,0.9620513319969176,2.807544231414795,0.1113167479634285,0.9559943079948424,0.9559943079948424,0.0,325.0796813964844,301.0,68696.7734375,0.0,5150.8623046875,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.05194091796875,293.1499938964844,293.1499938964844,278.1499938964844,33896.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093983769416808,1.0,0.0,0.0,3.7439870834350586,3.744011640548706,9.353237828690908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.3427734375,0.0,1624.1229248046875,1895.4371337890625,0.0,3491.019287109375,0.9249933958053588,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764973044395447,0.4528648257255554,0.4142413437366485,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.880592942237854,0.6700791120529175,0.6397561430931091,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044795632362366,0.7265105843544006,0.5108574628829956,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.784056544303894,0.4664175510406494,0.448792040348053,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337418556213379,0.2412976920604705,1.1248126029968262,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97760009765625,297.1907043457031,284.996337890625,1.0,0.7549850344657898,0.3418514430522918,0.3418514430522918,1.0,1.0,-3.769595623016357,0.9620513319969176,2.807544231414795,0.1113167479634285,0.9559943079948424,0.9559943079948424,0.0,325.0796813964844,301.0,68696.7734375,0.0,5150.8623046875,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.05194091796875,293.1499938964844,293.1499938964844,278.1499938964844,33896.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093983769416808,1.0,0.0,0.0,3.7439870834350586,3.744011640548706,9.353237828690908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.3427734375,0.0,1624.1229248046875,1895.4371337890625,0.0,3491.019287109375,0.9249933958053588,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822825908660889,0.4516068994998932,0.4129512012004852,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033508300781,0.8872009515762329,0.6681928634643555,0.6378253698348999,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132267832756042,0.7277058959007263,0.511582612991333,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904256582260132,0.466046929359436,0.4482071101665497,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.638433575630188,0.241240307688713,1.1230288743972778,284.9032897949219,284.95001220703125,304.1373596191406,294.67608642578125,298.96160888671875,297.18682861328125,284.9042053222656,1.0,0.7489380836486816,0.3414014875888824,0.3414014875888824,1.0,1.0,-3.763752937316896,0.9587833285331726,2.804969549179077,0.1096906214952468,0.867619514465332,0.867619514465332,0.0,313.5128173828125,289.0,69235.3671875,0.0,5058.966796875,1.0,278.1571044921875,282.7159423828125,297.6905517578125,302.1944274902344,293.1499938964844,293.1499938964844,278.45001220703125,38672.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156681895256042,1.0,0.0,0.0,3.628721714019776,3.628746032714844,8.786190619503031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.3427734375,0.0,1529.506591796875,1895.4371337890625,0.0,3549.129150390625,0.9027553796768188,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822825908660889,0.4516068994998932,0.4129512012004852,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033508300781,0.8872009515762329,0.6681928634643555,0.6378253698348999,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132267832756042,0.7277058959007263,0.511582612991333,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904256582260132,0.466046929359436,0.4482071101665497,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.638433575630188,0.241240307688713,1.1230288743972778,284.9032897949219,284.95001220703125,304.1373596191406,294.67608642578125,298.96160888671875,297.18682861328125,284.9042053222656,1.0,0.7489380836486816,0.3414014875888824,0.3414014875888824,1.0,1.0,-3.763752937316896,0.9587833285331726,2.804969549179077,0.1096906214952468,0.867619514465332,0.867619514465332,0.0,313.5128173828125,289.0,69235.3671875,0.0,5058.966796875,1.0,278.1571044921875,282.7159423828125,297.6905517578125,302.1944274902344,293.1499938964844,293.1499938964844,278.45001220703125,38672.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156681895256042,1.0,0.0,0.0,3.628721714019776,3.628746032714844,8.786190619503031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.3427734375,0.0,1529.506591796875,1895.4371337890625,0.0,3549.129150390625,0.9027553796768188,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892941236495972,0.4514625966548919,0.4121173322200775,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964294433594,0.8950598239898682,0.6673765778541565,0.6363123655319214,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.923946738243103,0.7302265763282776,0.5127453207969666,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978829145431519,0.4664278626441955,0.4478830099105835,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439831852912903,0.2415974289178848,1.121746301651001,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9527893066406,297.1918029785156,284.9956359863281,1.0,0.7428955435752869,0.3410033583641052,0.3410033583641052,1.0,1.0,-3.760385036468506,0.9564383625984192,2.8039464950561523,0.1081788837909698,0.9513884782791138,0.9513884782791138,0.0,301.27276611328125,277.0,68472.7890625,0.0,4970.34130859375,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.0347595214844,293.1499938964844,293.1499938964844,278.1499938964844,33867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908473551273346,1.0,0.0,0.0,3.727420330047608,3.727444648742676,9.270646614822908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.474609375,0.0,1604.7275390625,1895.4371337890625,0.0,3482.431884765625,0.9212391972541808,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892941236495972,0.4514625966548919,0.4121173322200775,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964294433594,0.8950598239898682,0.6673765778541565,0.6363123655319214,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.923946738243103,0.7302265763282776,0.5127453207969666,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978829145431519,0.4664278626441955,0.4478830099105835,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439831852912903,0.2415974289178848,1.121746301651001,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9527893066406,297.1918029785156,284.9956359863281,1.0,0.7428955435752869,0.3410033583641052,0.3410033583641052,1.0,1.0,-3.760385036468506,0.9564383625984192,2.8039464950561523,0.1081788837909698,0.9513884782791138,0.9513884782791138,0.0,301.27276611328125,277.0,68472.7890625,0.0,4970.34130859375,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.0347595214844,293.1499938964844,293.1499938964844,278.1499938964844,33867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908473551273346,1.0,0.0,0.0,3.727420330047608,3.727444648742676,9.270646614822908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.474609375,0.0,1604.7275390625,1895.4371337890625,0.0,3482.431884765625,0.9212391972541808,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960284948348999,0.4502235949039459,0.4108356535434723,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.902731716632843,0.665505051612854,0.6343860626220703,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934521496295929,0.7314030528068542,0.5134511590003967,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8051742315292358,0.4660600125789642,0.4472942650318146,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495799422264099,0.241574540734291,1.1200991868972778,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.93719482421875,297.1880187988281,284.9042053222656,1.0,0.7367686033248901,0.340605229139328,0.340605229139328,1.0,1.0,-3.754693984985352,0.9533938765525818,2.801300048828125,0.1067144274711608,0.8635297417640686,0.8635297417640686,0.0,289.6768798828125,265.0,69005.5546875,0.0,4879.19580078125,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.17779541015625,293.1499938964844,293.1499938964844,278.45001220703125,38664.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147434830665588,1.0,0.0,0.0,3.6119306087493896,3.611954927444458,8.705067102710018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.287109375,0.0,1510.9566650390625,1895.4371337890625,0.0,3540.5712890625,0.8989440202713013,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960284948348999,0.4502235949039459,0.4108356535434723,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.902731716632843,0.665505051612854,0.6343860626220703,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934521496295929,0.7314030528068542,0.5134511590003967,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8051742315292358,0.4660600125789642,0.4472942650318146,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495799422264099,0.241574540734291,1.1200991868972778,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.93719482421875,297.1880187988281,284.9042053222656,1.0,0.7367686033248901,0.340605229139328,0.340605229139328,1.0,1.0,-3.754693984985352,0.9533938765525818,2.801300048828125,0.1067144274711608,0.8635297417640686,0.8635297417640686,0.0,289.6768798828125,265.0,69005.5546875,0.0,4879.19580078125,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.17779541015625,293.1499938964844,293.1499938964844,278.45001220703125,38664.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147434830665588,1.0,0.0,0.0,3.6119306087493896,3.611954927444458,8.705067102710018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.287109375,0.0,1510.9566650390625,1895.4371337890625,0.0,3540.5712890625,0.8989440202713013,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997161149978638,0.4501046538352966,0.410246878862381,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113220214844,0.9070112109184264,0.6650338768959045,0.6334455609321594,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401918053627014,0.732607364654541,0.5138651132583618,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090461492538452,0.4661934375762939,0.4469957649707794,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6526280045509338,0.24172143638134,1.1191540956497192,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9322814941406,297.1899108886719,285.0114440917969,1.0,0.7336460947990417,0.3404061496257782,0.3404061496257782,1.0,1.0,-3.751847743988037,0.9518784880638124,2.799969434738159,0.1058342903852462,0.9393265247344972,0.9393265247344972,0.0,283.7289428710937,265.0,68137.796875,0.0,4832.7763671875,1.0,278.4007568359375,282.8478088378906,297.6430969238281,301.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,34271.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092011451721193,1.0,0.0,0.0,3.6579997539520255,3.658023595809937,8.928544161790342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.498046875,0.0,1529.128662109375,1895.4371337890625,0.0,3489.188720703125,0.90729421377182,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.804125964641571,0.4500821530818939,0.4100041389465332,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.9122862219810486,0.6646886467933655,0.6328732371330261,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9466404318809508,0.7339015007019043,0.5145953297615051,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134363889694214,0.4664358496665954,0.4469651281833648,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562557816505432,0.2419604808092117,1.118947148323059,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.92840576171875,297.1929016113281,284.9942932128906,1.0,0.7306526899337769,0.3402186930179596,0.3402186930179596,1.0,1.0,-3.751457929611206,0.9511343240737916,2.800323486328125,0.1052315235137939,0.9468314051628112,0.9468314051628112,0.0,277.4286193847656,253.0,68265.125,0.0,4791.26806640625,1.0,278.44305419921875,282.838134765625,297.6531677246094,302.01904296875,293.1499938964844,293.1499938964844,278.1499938964844,33782.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075171947479248,1.0,0.0,0.0,3.713571786880493,3.7135958671569824,9.201887110066308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.7373046875,0.0,1588.1734619140625,1895.4371337890625,0.0,3473.54833984375,0.9178078174591064,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118184804916382,0.4488574862480163,0.4087380170822143,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.922311305999756,0.6628291010856628,0.6309599280357361,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580551385879515,0.7350610494613647,0.5152937173843384,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212624788284302,0.4660693407058716,0.4463789463043213,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630762219429016,0.2419687956571579,1.1174410581588743,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9129943847656,297.18914794921875,284.90631103515625,1.0,0.7244572043418884,0.3398438096046448,0.3398438096046448,1.0,1.0,-3.745965003967285,0.94823157787323,2.7977335453033447,0.103835716843605,0.8615785837173462,0.8615785837173462,0.0,265.8192443847656,241.0,68787.9765625,0.0,4701.08251953125,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.1623229980469,293.1499938964844,293.1499938964844,278.45001220703125,38631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138532876968384,1.0,0.0,0.0,3.595177412033081,3.595201253890991,8.624500082987652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5986328125,0.0,1492.4185791015625,1895.4371337890625,0.0,3532.328857421875,0.8952933549880981,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118184804916382,0.4488574862480163,0.4087380170822143,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.922311305999756,0.6628291010856628,0.6309599280357361,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580551385879515,0.7350610494613647,0.5152937173843384,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212624788284302,0.4660693407058716,0.4463789463043213,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630762219429016,0.2419687956571579,1.1174410581588743,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9129943847656,297.18914794921875,284.90631103515625,1.0,0.7244572043418884,0.3398438096046448,0.3398438096046448,1.0,1.0,-3.745965003967285,0.94823157787323,2.7977335453033447,0.103835716843605,0.8615785837173462,0.8615785837173462,0.0,265.8192443847656,241.0,68787.9765625,0.0,4701.08251953125,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.1623229980469,293.1499938964844,293.1499938964844,278.45001220703125,38631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138532876968384,1.0,0.0,0.0,3.595177412033081,3.595201253890991,8.624500082987652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5986328125,0.0,1492.4185791015625,1895.4371337890625,0.0,3532.328857421875,0.8952933549880981,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206382989883423,0.4487120509147644,0.407914787530899,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950561523437,0.9344485998153688,0.6620070338249207,0.6294540166854858,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705361127853394,0.7375352382659912,0.5164297819137573,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303178548812866,0.4664369821548462,0.4460501670837402,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712333559989929,0.2423797249794006,1.1164212226867676,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9042053222656,297.1938781738281,284.9942932128906,1.0,0.7182736396789551,0.3394688963890075,0.3394688963890075,1.0,1.0,-3.742897510528565,0.9460678100585938,2.7968297004699707,0.1023806557059288,0.9429603219032288,0.9429603219032288,0.0,253.5654296875,229.0,68064.421875,0.0,4613.951171875,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,33826.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066720604896544,1.0,0.0,0.0,3.696796417236328,3.6968204975128174,9.11894005639624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9501953125,0.0,1569.3868408203125,1895.4371337890625,0.0,3465.693603515625,0.9143139719963074,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206382989883423,0.4487120509147644,0.407914787530899,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950561523437,0.9344485998153688,0.6620070338249207,0.6294540166854858,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705361127853394,0.7375352382659912,0.5164297819137573,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303178548812866,0.4664369821548462,0.4460501670837402,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712333559989929,0.2423797249794006,1.1164212226867676,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9042053222656,297.1938781738281,284.9942932128906,1.0,0.7182736396789551,0.3394688963890075,0.3394688963890075,1.0,1.0,-3.742897510528565,0.9460678100585938,2.7968297004699707,0.1023806557059288,0.9429603219032288,0.9429603219032288,0.0,253.5654296875,229.0,68064.421875,0.0,4613.951171875,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,33826.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066720604896544,1.0,0.0,0.0,3.696796417236328,3.6968204975128174,9.11894005639624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9501953125,0.0,1569.3868408203125,1895.4371337890625,0.0,3465.693603515625,0.9143139719963074,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.82915198802948,0.4474993646144867,0.4066461622714996,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.9463734030723572,0.6601566672325134,0.6275357007980347,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9818405508995056,0.738681972026825,0.5171083807945251,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394308090209961,0.4660700261592865,0.4454545378684997,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795920133590698,0.2424148172140121,1.1150145530700684,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88897705078125,297.190185546875,284.9071655273437,1.0,0.7120057344436646,0.3391030728816986,0.3391030728816986,1.0,1.0,-3.737479686737061,0.9432221055030824,2.794257402420044,0.1009821593761444,0.8588013052940369,0.8588013052940369,0.0,241.9643096923828,217.0,68583.2734375,0.0,4524.48828125,1.0,278.157470703125,282.73553466796875,297.6877746582031,302.149169921875,293.1499938964844,293.1499938964844,278.45001220703125,38608.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129568934440612,1.0,0.0,0.0,3.579755544662476,3.5797793865203857,8.550667303097725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.5703125,0.0,1475.557373046875,1895.4371337890625,0.0,3524.0244140625,0.8918596506118774,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.82915198802948,0.4474993646144867,0.4066461622714996,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.9463734030723572,0.6601566672325134,0.6275357007980347,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9818405508995056,0.738681972026825,0.5171083807945251,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394308090209961,0.4660700261592865,0.4454545378684997,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795920133590698,0.2424148172140121,1.1150145530700684,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88897705078125,297.190185546875,284.9071655273437,1.0,0.7120057344436646,0.3391030728816986,0.3391030728816986,1.0,1.0,-3.737479686737061,0.9432221055030824,2.794257402420044,0.1009821593761444,0.8588013052940369,0.8588013052940369,0.0,241.9643096923828,217.0,68583.2734375,0.0,4524.48828125,1.0,278.157470703125,282.73553466796875,297.6877746582031,302.149169921875,293.1499938964844,293.1499938964844,278.45001220703125,38608.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129568934440612,1.0,0.0,0.0,3.579755544662476,3.5797793865203857,8.550667303097725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.5703125,0.0,1475.557373046875,1895.4371337890625,0.0,3524.0244140625,0.8918596506118774,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8395261168479919,0.4473500251770019,0.4058252274990082,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944152832031,0.959998607635498,0.6593288779258728,0.6260305643081665,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.993718147277832,0.741136908531189,0.5182342529296875,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504883646965027,0.4664303064346313,0.4451225399971008,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895915269851685,0.2428481578826904,1.1141057014465332,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8802185058594,297.19482421875,284.9936828613281,1.0,0.7057523131370544,0.3387372493743896,0.3387372493743896,1.0,1.0,-3.734533309936523,0.9411290287971495,2.7934043407440186,0.0995331928133964,0.9390746355056764,0.9390746355056764,0.0,229.7097320556641,220.0,67876.078125,0.0,4438.0283203125,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.994873046875,293.1499938964844,293.1499938964844,278.1499938964844,33811.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057696461677552,1.0,0.0,0.0,3.682473659515381,3.68249773979187,9.048416700352392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.712890625,0.0,1553.0767822265625,1895.4371337890625,0.0,3457.3037109375,0.9110795855522156,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8395261168479919,0.4473500251770019,0.4058252274990082,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944152832031,0.959998607635498,0.6593288779258728,0.6260305643081665,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.993718147277832,0.741136908531189,0.5182342529296875,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504883646965027,0.4664303064346313,0.4451225399971008,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895915269851685,0.2428481578826904,1.1141057014465332,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8802185058594,297.19482421875,284.9936828613281,1.0,0.7057523131370544,0.3387372493743896,0.3387372493743896,1.0,1.0,-3.734533309936523,0.9411290287971495,2.7934043407440186,0.0995331928133964,0.9390746355056764,0.9390746355056764,0.0,229.7097320556641,220.0,67876.078125,0.0,4438.0283203125,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.994873046875,293.1499938964844,293.1499938964844,278.1499938964844,33811.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057696461677552,1.0,0.0,0.0,3.682473659515381,3.68249773979187,9.048416700352392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.712890625,0.0,1553.0767822265625,1895.4371337890625,0.0,3457.3037109375,0.9110795855522156,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423547148704529,0.4467831552028656,0.4054732322692871,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.9634743332862854,0.6584597229957581,0.625369668006897,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968522787094116,0.7417383193969727,0.5188165307044983,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536343574523926,0.4662941992282867,0.4450705051422119,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.69247967004776,0.2429165095090866,1.1143351793289185,284.8766784667969,284.95001220703125,303.8469543457031,294.67437744140625,298.8731384277344,297.1934509277344,284.8764343261719,1.0,0.704424262046814,0.3385543525218963,0.3385543525218963,1.0,1.0,-3.734232425689697,0.9404298663139344,2.793802499771118,0.0989860072731971,0.8550699353218079,0.8550699353218079,0.0,226.53936767578125,220.0,68721.3671875,0.0,4416.96337890625,1.0,278.19708251953125,282.7144470214844,297.7012023925781,302.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,38143.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109959602355956,1.0,0.0,0.0,3.6380672454833984,3.638091564178467,8.83150505615049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8017578125,0.0,1535.91552734375,1895.4371337890625,0.0,3505.844482421875,0.902069330215454,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8431468605995178,0.4461258947849273,0.4048115015029907,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.964465320110321,0.6574763059616089,0.6243840456008911,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.99808931350708,0.7422593832015991,0.5190941691398621,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547388315200806,0.4660517573356628,0.4447925984859466,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935562491416931,0.2428932934999466,1.1140708923339844,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8652648925781,297.1910400390625,284.9093322753906,1.0,0.7035290598869324,0.3383872210979461,0.3383872210979461,1.0,1.0,-3.731933116912842,0.9391832947731018,2.7927498817443848,0.0983075499534607,0.857300877571106,0.857300877571106,0.0,225.188705444336,223.0,68427.796875,0.0,4401.95556640625,1.0,278.15771484375,282.7422790527344,297.6896667480469,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38547.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120805859565736,1.0,0.0,0.0,3.5665383338928223,3.5665621757507324,8.487643299304182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.9365234375,0.0,1460.908447265625,1895.4371337890625,0.0,3515.90234375,0.8889151811599731,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440024256706238,0.4458793401718139,0.4043340384960174,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.9653072953224182,0.6565817594528198,0.6232650876045227,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.74470454454422,0.5197984576225281,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559895753860474,0.4663397371768951,0.444840669631958,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948526501655579,0.2432702183723449,1.1150423288345337,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8565673828125,297.1950378417969,284.9950256347656,1.0,0.7030908465385437,0.3380529284477234,0.3380529284477234,1.0,1.0,-3.7320828437805176,0.9381230473518372,2.793959856033325,0.0971668064594268,0.93817138671875,0.93817138671875,0.0,224.02247619628903,226.0,67790.203125,0.0,4394.94921875,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9913635253906,293.1499938964844,293.1499938964844,278.1499938964844,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050597548484802,1.0,0.0,0.0,3.67363953590393,3.673663377761841,9.005055403576989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.7666015625,0.0,1542.42724609375,1895.4371337890625,0.0,3450.701416015625,0.9090301394462584,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440024256706238,0.4458793401718139,0.4043340384960174,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.9653072953224182,0.6565817594528198,0.6232650876045227,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.74470454454422,0.5197984576225281,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559895753860474,0.4663397371768951,0.444840669631958,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948526501655579,0.2432702183723449,1.1150423288345337,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8565673828125,297.1950378417969,284.9950256347656,1.0,0.7030908465385437,0.3380529284477234,0.3380529284477234,1.0,1.0,-3.7320828437805176,0.9381230473518372,2.793959856033325,0.0971668064594268,0.93817138671875,0.93817138671875,0.0,224.02247619628903,226.0,67790.203125,0.0,4394.94921875,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9913635253906,293.1499938964844,293.1499938964844,278.1499938964844,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050597548484802,1.0,0.0,0.0,3.67363953590393,3.673663377761841,9.005055403576989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.7666015625,0.0,1542.42724609375,1895.4371337890625,0.0,3450.701416015625,0.9090301394462584,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.842210590839386,0.4445312619209289,0.4034162163734436,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.9630599617958068,0.654635488986969,0.6217504143714905,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990046620368958,0.7458041906356812,0.5212676525115967,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546243906021118,0.4658571481704712,0.4446339905261993,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938884258270264,0.2432173490524292,1.115631341934204,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8414611816406,297.19061279296875,284.9102478027344,1.0,0.7035874128341675,0.3377186357975006,0.3377186357975006,1.0,1.0,-3.7313852310180655,0.9368033409118652,2.794581890106201,0.0961149707436561,0.8570864200592041,0.8570864200592041,0.0,225.18023681640625,229.0,68385.71875,0.0,4400.40185546875,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.1402893066406,293.1499938964844,293.1499938964844,278.45001220703125,38432.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115688800811768,1.0,0.0,0.0,3.561484336853028,3.5615079402923584,8.463604785902135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.51171875,0.0,1454.661865234375,1895.4371337890625,0.0,3511.157958984375,0.8876888751983643,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.842210590839386,0.4445312619209289,0.4034162163734436,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.9630599617958068,0.654635488986969,0.6217504143714905,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990046620368958,0.7458041906356812,0.5212676525115967,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546243906021118,0.4658571481704712,0.4446339905261993,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938884258270264,0.2432173490524292,1.115631341934204,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8414611816406,297.19061279296875,284.9102478027344,1.0,0.7035874128341675,0.3377186357975006,0.3377186357975006,1.0,1.0,-3.7313852310180655,0.9368033409118652,2.794581890106201,0.0961149707436561,0.8570864200592041,0.8570864200592041,0.0,225.18023681640625,229.0,68385.71875,0.0,4400.40185546875,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.1402893066406,293.1499938964844,293.1499938964844,278.45001220703125,38432.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115688800811768,1.0,0.0,0.0,3.561484336853028,3.5615079402923584,8.463604785902135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.51171875,0.0,1454.661865234375,1895.4371337890625,0.0,3511.157958984375,0.8876888751983643,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400880098342896,0.4440102875232696,0.4028609991073608,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99542236328125,0.9602305293083192,0.6534819006919861,0.6205683350563049,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982121586799622,0.7478072643280029,0.5228365659713745,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527754545211792,0.4658781290054321,0.4446108639240265,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923927068710327,0.2433195859193802,1.1162492036819458,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8302917480469,297.1913757324219,284.99462890625,1.0,0.7045654058456421,0.3373636305332184,0.3373636305332184,1.0,1.0,-3.7318906784057617,0.9357829093933104,2.796107769012451,0.0949242338538169,0.9372805953025818,0.9372805953025818,0.0,226.9900054931641,232.0,67754.6953125,0.0,4413.365234375,1.0,278.44171142578125,282.8558349609375,297.6621398925781,301.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,33687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046564102172852,1.0,0.0,0.0,3.6695051193237305,3.6695287227630615,8.984796977529186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.3828125,0.0,1537.5849609375,1895.4371337890625,0.0,3446.948974609375,0.9080691933631896,1.0,0.0,3.0,1.0,0.0
