time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400880098342896,0.4440102875232696,0.4028609991073608,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99542236328125,0.9602305293083192,0.6534819006919861,0.6205683350563049,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982121586799622,0.7478072643280029,0.5228365659713745,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527754545211792,0.4658781290054321,0.4446108639240265,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923927068710327,0.2433195859193802,1.1162492036819458,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8302917480469,297.1913757324219,284.99462890625,1.0,0.7045654058456421,0.3373636305332184,0.3373636305332184,1.0,1.0,-3.7318906784057617,0.9357829093933104,2.796107769012451,0.0949242338538169,0.9372805953025818,0.9372805953025818,0.0,226.9900054931641,232.0,67754.6953125,0.0,4413.365234375,1.0,278.44171142578125,282.8558349609375,297.6621398925781,301.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,33687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046564102172852,1.0,0.0,0.0,3.6695051193237305,3.6695287227630615,8.984796977529186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.3828125,0.0,1537.5849609375,1895.4371337890625,0.0,3446.948974609375,0.9080691933631896,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359559774398804,0.4421907663345337,0.4016448557376861,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90576171875,0.9549281597137452,0.6510595679283142,0.6187422871589661,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.995449960231781,0.7482870221138,0.5235248804092407,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.848959743976593,0.4648976027965545,0.4440742135047912,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890179514884949,0.2427228093147277,1.1151043176651,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8108825683594,297.1818542480469,284.9066772460937,1.0,0.7054876685142517,0.3370086550712585,0.3370086550712585,1.0,1.0,-3.727050304412842,0.933159589767456,2.7938907146453857,0.0934937447309494,0.8529972434043884,0.8529972434043884,0.0,230.258056640625,235.0,68263.0234375,0.0,4420.71484375,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396179199219,293.1499938964844,293.1499938964844,278.45001220703125,38574.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110552668571472,1.0,0.0,0.0,3.553647518157959,3.55367112159729,8.42639906295517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.32421875,0.0,1447.3427734375,1895.4371337890625,0.0,3506.39453125,0.8859337568283081,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359559774398804,0.4421907663345337,0.4016448557376861,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90576171875,0.9549281597137452,0.6510595679283142,0.6187422871589661,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.995449960231781,0.7482870221138,0.5235248804092407,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.848959743976593,0.4648976027965545,0.4440742135047912,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890179514884949,0.2427228093147277,1.1151043176651,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8108825683594,297.1818542480469,284.9066772460937,1.0,0.7054876685142517,0.3370086550712585,0.3370086550712585,1.0,1.0,-3.727050304412842,0.933159589767456,2.7938907146453857,0.0934937447309494,0.8529972434043884,0.8529972434043884,0.0,230.258056640625,235.0,68263.0234375,0.0,4420.71484375,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396179199219,293.1499938964844,293.1499938964844,278.45001220703125,38574.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110552668571472,1.0,0.0,0.0,3.553647518157959,3.55367112159729,8.42639906295517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.32421875,0.0,1447.3427734375,1895.4371337890625,0.0,3506.39453125,0.8859337568283081,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339419364929199,0.4417043626308441,0.4010423719882965,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.9522534012794496,0.6502326726913452,0.6178010702133179,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940776228904724,0.7490999698638916,0.5239030718803406,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470671772956848,0.464653730392456,0.4437467753887176,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872581839561462,0.2424969375133514,1.1140426397323608,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.803466796875,297.1802062988281,285.00927734375,1.0,0.7058687210083008,0.3368311524391174,0.3368311524391174,1.0,1.0,-3.723969697952272,0.9316580891609192,2.792311668395996,0.0925752744078636,0.9259350895881652,0.9259350895881652,0.0,231.8492889404297,235.0,67428.9921875,0.0,4422.28759765625,1.0,278.3993835449219,282.8689880371094,297.654541015625,301.92791748046875,293.1499938964844,293.1499938964844,278.45001220703125,34147.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905480980873108,1.0,0.0,0.0,3.602181196212769,3.6022045612335205,8.658136039230158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.677734375,0.0,1466.9364013671875,1895.4371337890625,0.0,3454.619140625,0.8947194814682007,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325165510177612,0.4412698447704315,0.4007362723350525,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906005859375,0.9502508640289308,0.6494817733764648,0.6171719431877136,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932048916816713,0.7499615550041199,0.5245721340179443,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457248210906982,0.4644727408885956,0.4436409175395965,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6859782934188843,0.2423116564750671,1.113480567932129,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79693603515625,297.17938232421875,284.9894714355469,1.0,0.7063521146774292,0.336681991815567,0.336681991815567,1.0,1.0,-3.722844839096069,0.9308257699012756,2.7920191287994385,0.0919362753629684,0.9302154183387756,0.9302154183387756,0.0,233.13327026367188,238.0,67535.9453125,0.0,4427.33251953125,1.0,278.4425964355469,282.8573913574219,297.6663818359375,301.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,33789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037202596664428,1.0,0.0,0.0,3.657363414764404,3.657387018203736,8.925437668949598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.998046875,0.0,1524.805908203125,1895.4371337890625,0.0,3438.2373046875,0.9051387906074524,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280925154685974,0.4392378628253937,0.3993190228939056,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071655273437,0.9442654848098756,0.6468225121498108,0.6151105165481567,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899442791938782,0.750234842300415,0.5251070857048035,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416016697883606,0.4632323086261749,0.4428448379039764,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820794343948364,0.2413930743932724,1.1108002662658691,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.77667236328125,297.1686706542969,284.9076843261719,1.0,0.7070438861846924,0.3363837003707886,0.3363837003707886,1.0,1.0,-3.715130090713501,0.9275406002998352,2.7875895500183105,0.0903957709670066,0.8487550616264343,0.8487550616264343,0.0,236.6925201416016,241.0,67941.3828125,0.0,4428.50048828125,1.0,278.1578674316406,282.75592041015625,297.7043151855469,302.1252746582031,293.1499938964844,293.1499938964844,278.45001220703125,38692.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909710168838501,1.0,0.0,0.0,3.531023025512696,3.531046390533448,8.319445328197617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.7119140625,0.0,1424.2755126953125,1895.4371337890625,0.0,3493.91357421875,0.8811336755752563,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280925154685974,0.4392378628253937,0.3993190228939056,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071655273437,0.9442654848098756,0.6468225121498108,0.6151105165481567,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899442791938782,0.750234842300415,0.5251070857048035,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416016697883606,0.4632323086261749,0.4428448379039764,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820794343948364,0.2413930743932724,1.1108002662658691,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.77667236328125,297.1686706542969,284.9076843261719,1.0,0.7070438861846924,0.3363837003707886,0.3363837003707886,1.0,1.0,-3.715130090713501,0.9275406002998352,2.7875895500183105,0.0903957709670066,0.8487550616264343,0.8487550616264343,0.0,236.6925201416016,241.0,67941.3828125,0.0,4428.50048828125,1.0,278.1578674316406,282.75592041015625,297.7043151855469,302.1252746582031,293.1499938964844,293.1499938964844,278.45001220703125,38692.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909710168838501,1.0,0.0,0.0,3.531023025512696,3.531046390533448,8.319445328197617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.7119140625,0.0,1424.2755126953125,1895.4371337890625,0.0,3493.91357421875,0.8811336755752563,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246144652366638,0.4381435513496399,0.3982671499252319,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887390136719,0.939342737197876,0.6450532078742981,0.6133718490600586,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874969720840454,0.7517152428627014,0.5260350704193115,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383479714393616,0.4626109898090362,0.4422308206558227,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788564324378967,0.2407514303922653,1.108114242553711,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76239013671875,297.1658020019531,284.9879455566406,1.0,0.7076719403266907,0.3360854089260101,0.3360854089260101,1.0,1.0,-3.7089107036590576,0.924712896347046,2.784197807312012,0.0887238904833793,0.9227140545845032,0.9227140545845032,0.0,239.6093597412109,244.0,67183.3359375,0.0,4429.74853515625,1.0,278.44146728515625,282.8638916015625,297.67486572265625,301.97186279296875,293.1499938964844,293.1499938964844,278.1499938964844,33950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020733833312988,1.0,0.0,0.0,3.6315455436706543,3.6315689086914062,8.799869988251885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.6962890625,0.0,1497.47802734375,1895.4371337890625,0.0,3422.903564453125,0.8996615409851074,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246144652366638,0.4381435513496399,0.3982671499252319,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887390136719,0.939342737197876,0.6450532078742981,0.6133718490600586,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874969720840454,0.7517152428627014,0.5260350704193115,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383479714393616,0.4626109898090362,0.4422308206558227,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788564324378967,0.2407514303922653,1.108114242553711,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76239013671875,297.1658020019531,284.9879455566406,1.0,0.7076719403266907,0.3360854089260101,0.3360854089260101,1.0,1.0,-3.7089107036590576,0.924712896347046,2.784197807312012,0.0887238904833793,0.9227140545845032,0.9227140545845032,0.0,239.6093597412109,244.0,67183.3359375,0.0,4429.74853515625,1.0,278.44146728515625,282.8638916015625,297.67486572265625,301.97186279296875,293.1499938964844,293.1499938964844,278.1499938964844,33950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020733833312988,1.0,0.0,0.0,3.6315455436706543,3.6315689086914062,8.799869988251885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.6962890625,0.0,1497.47802734375,1895.4371337890625,0.0,3422.903564453125,0.8996615409851074,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202397227287292,0.4359898567199707,0.3967178761959076,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.9332823753356934,0.6422528028488159,0.6111547350883484,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840819835662842,0.7518354058265686,0.5264445543289185,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8343397378921509,0.4612213969230652,0.4412759840488434,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.674937903881073,0.2396583706140518,1.1045796871185305,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7424011230469,297.1552124023437,284.9078369140625,1.0,0.7081398963928223,0.3358652293682098,0.3358652293682098,1.0,1.0,-3.6994788646698,0.9211726784706116,2.778306007385254,0.0872338339686393,0.8429235219955444,0.8429235219955444,0.0,243.1418609619141,247.0,67549.3828125,0.0,4425.95654296875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.10888671875,293.1499938964844,293.1499938964844,278.45001220703125,38640.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077222943305968,1.0,0.0,0.0,3.504876136779785,3.504899263381958,8.19669253360189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.9384765625,0.0,1396.593505859375,1895.4371337890625,0.0,3475.45361328125,0.8752308487892151,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202397227287292,0.4359898567199707,0.3967178761959076,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.9332823753356934,0.6422528028488159,0.6111547350883484,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840819835662842,0.7518354058265686,0.5264445543289185,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8343397378921509,0.4612213969230652,0.4412759840488434,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.674937903881073,0.2396583706140518,1.1045796871185305,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7424011230469,297.1552124023437,284.9078369140625,1.0,0.7081398963928223,0.3358652293682098,0.3358652293682098,1.0,1.0,-3.6994788646698,0.9211726784706116,2.778306007385254,0.0872338339686393,0.8429235219955444,0.8429235219955444,0.0,243.1418609619141,247.0,67549.3828125,0.0,4425.95654296875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.10888671875,293.1499938964844,293.1499938964844,278.45001220703125,38640.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077222943305968,1.0,0.0,0.0,3.504876136779785,3.504899263381958,8.19669253360189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.9384765625,0.0,1396.593505859375,1895.4371337890625,0.0,3475.45361328125,0.8752308487892151,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167786002159119,0.43475541472435,0.395555168390274,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.9283723831176758,0.6403259634971619,0.6092833280563354,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.981543779373169,0.7531408071517944,0.5272656083106995,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311799764633179,0.4604493975639343,0.440529853105545,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717209815979004,0.2388595938682556,1.1012024879455566,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.728515625,297.1524658203125,284.9863586425781,1.0,0.7085725665092468,0.3356450200080871,0.3356450200080871,1.0,1.0,-3.691847324371338,0.9181875586509703,2.7736599445343018,0.0856639444828033,0.9148342609405518,0.9148342609405518,0.0,246.0160217285156,250.0,66775.359375,0.0,4423.00634765625,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.9565124511719,293.1499938964844,293.1499938964844,278.1499938964844,33991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999296426773071,1.0,0.0,0.0,3.603158473968506,3.603181600570679,8.662834716233192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.7021484375,0.0,1466.8427734375,1895.4371337890625,0.0,3402.9287109375,0.8933212161064148,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167786002159119,0.43475541472435,0.395555168390274,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.9283723831176758,0.6403259634971619,0.6092833280563354,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.981543779373169,0.7531408071517944,0.5272656083106995,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311799764633179,0.4604493975639343,0.440529853105545,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717209815979004,0.2388595938682556,1.1012024879455566,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.728515625,297.1524658203125,284.9863586425781,1.0,0.7085725665092468,0.3356450200080871,0.3356450200080871,1.0,1.0,-3.691847324371338,0.9181875586509703,2.7736599445343018,0.0856639444828033,0.9148342609405518,0.9148342609405518,0.0,246.0160217285156,250.0,66775.359375,0.0,4423.00634765625,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.9565124511719,293.1499938964844,293.1499938964844,278.1499938964844,33991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999296426773071,1.0,0.0,0.0,3.603158473968506,3.603181600570679,8.662834716233192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.7021484375,0.0,1466.8427734375,1895.4371337890625,0.0,3402.9287109375,0.8933212161064148,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148754239082336,0.4336459040641784,0.3948927223682403,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753662109375,0.925737202167511,0.6388981938362122,0.6082863807678223,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.980077624320984,0.7531406879425049,0.5275775194168091,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294814825057983,0.4597282409667969,0.4401223659515381,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700229644775391,0.2382834255695343,1.0994952917099,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.7188415527344,297.1475830078125,284.8762512207031,1.0,0.7087924480438232,0.335534930229187,0.335534930229187,1.0,1.0,-3.687689065933228,0.9165886044502258,2.7711005210876465,0.0849729999899864,0.8330113887786865,0.8330113887786865,0.0,247.60093688964844,250.0,67425.4140625,0.0,4421.50341796875,1.0,278.1995849609375,282.74664306640625,297.73455810546875,302.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,38821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048270583152772,1.0,0.0,0.0,3.54423451423645,3.544257879257202,8.381817337976827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.9189453125,0.0,1439.1494140625,1895.4371337890625,0.0,3448.536865234375,0.8815211057662964,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8124000430107117,0.4324931204319,0.3939038217067718,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095458984375,0.922441065311432,0.6373966932296753,0.6069402098655701,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9780291318893432,0.7531106472015381,0.5275688767433167,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.827299952507019,0.4589319229125976,0.4394504725933075,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678725481033325,0.2376312315464019,1.0970402956008911,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7088317871094,297.1421813964844,284.909912109375,1.0,0.7088618874549866,0.3354609310626983,0.3354609310626983,1.0,1.0,-3.681108236312866,0.9143825769424438,2.766725540161133,0.0841416791081428,0.8375212550163269,0.8375212550163269,0.0,249.50157165527344,253.0,67081.1015625,0.0,4415.3115234375,1.0,278.15850830078125,282.7763671875,297.72491455078125,302.09161376953125,293.1499938964844,293.1499938964844,278.45001220703125,38756.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054460525512696,1.0,0.0,0.0,3.4716238975524902,3.471646785736084,8.04189994596527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.927734375,0.0,1363.2415771484375,1895.4371337890625,0.0,3454.294677734375,0.8680745959281921,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088402152061462,0.4311285018920898,0.3926311433315277,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.9176509976387024,0.6353197693824768,0.6049355864524841,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753840565681458,0.7542432546615601,0.5282761454582214,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241834044456482,0.458021730184555,0.4385797083377838,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646761298179626,0.2366967052221298,1.093071222305298,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6953430175781,297.1396789550781,284.9845275878906,1.0,0.7091297507286072,0.335312932729721,0.335312932729721,1.0,1.0,-3.6721854209899902,0.9112541675567628,2.7609312534332275,0.0826685279607772,0.9065790772438048,0.9065790772438048,0.0,252.35821533203125,256.0,66324.1484375,0.0,4408.70166015625,1.0,278.44097900390625,282.8792724609375,297.69775390625,301.9404602050781,293.1499938964844,293.1499938964844,278.1499938964844,34028.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975139260292053,1.0,0.0,0.0,3.572098016738892,3.5721211433410645,8.514125511283055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8828125,0.0,1433.779296875,1895.4371337890625,0.0,3380.3994140625,0.8863757252693176,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088402152061462,0.4311285018920898,0.3926311433315277,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.9176509976387024,0.6353197693824768,0.6049355864524841,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753840565681458,0.7542432546615601,0.5282761454582214,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241834044456482,0.458021730184555,0.4385797083377838,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646761298179626,0.2366967052221298,1.093071222305298,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6953430175781,297.1396789550781,284.9845275878906,1.0,0.7091297507286072,0.335312932729721,0.335312932729721,1.0,1.0,-3.6721854209899902,0.9112541675567628,2.7609312534332275,0.0826685279607772,0.9065790772438048,0.9065790772438048,0.0,252.35821533203125,256.0,66324.1484375,0.0,4408.70166015625,1.0,278.44097900390625,282.8792724609375,297.69775390625,301.9404602050781,293.1499938964844,293.1499938964844,278.1499938964844,34028.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975139260292053,1.0,0.0,0.0,3.572098016738892,3.5721211433410645,8.514125511283055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8828125,0.0,1433.779296875,1895.4371337890625,0.0,3380.3994140625,0.8863757252693176,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043074607849121,0.4287690818309784,0.3908799588680267,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.9120088815689088,0.6322705745697021,0.6024668216705322,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717617034912108,0.7540674805641174,0.5284682512283325,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203638792037964,0.4563881158828735,0.4373815357685089,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609052419662476,0.2353482097387313,1.0883429050445557,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.676025390625,297.1297607421875,284.9094543457031,1.0,0.7092634439468384,0.3351649343967438,0.3351649343967438,1.0,1.0,-3.660216808319092,0.907212495803833,2.753004312515259,0.0811333954334259,0.8306499123573303,0.8306499123573303,0.0,255.81700134277344,259.0,66600.3125,0.0,4397.501953125,1.0,278.1590270996094,282.7861328125,297.73760986328125,302.0738525390625,293.1499938964844,293.1499938964844,278.45001220703125,38691.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028956294059752,1.0,0.0,0.0,3.4399492740631104,3.439971923828125,7.895823159742577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.2607421875,0.0,1330.771728515625,1895.4371337890625,0.0,3430.560791015625,0.860899031162262,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043074607849121,0.4287690818309784,0.3908799588680267,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.9120088815689088,0.6322705745697021,0.6024668216705322,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717617034912108,0.7540674805641174,0.5284682512283325,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203638792037964,0.4563881158828735,0.4373815357685089,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609052419662476,0.2353482097387313,1.0883429050445557,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.676025390625,297.1297607421875,284.9094543457031,1.0,0.7092634439468384,0.3351649343967438,0.3351649343967438,1.0,1.0,-3.660216808319092,0.907212495803833,2.753004312515259,0.0811333954334259,0.8306499123573303,0.8306499123573303,0.0,255.81700134277344,259.0,66600.3125,0.0,4397.501953125,1.0,278.1590270996094,282.7861328125,297.73760986328125,302.0738525390625,293.1499938964844,293.1499938964844,278.45001220703125,38691.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028956294059752,1.0,0.0,0.0,3.4399492740631104,3.439971923828125,7.895823159742577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.2607421875,0.0,1330.771728515625,1895.4371337890625,0.0,3430.560791015625,0.860899031162262,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006397485733032,0.4272811412811279,0.389511376619339,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.9075221419334412,0.6300492286682129,0.6003416776657104,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.96902334690094,0.755024254322052,0.5290679931640625,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172498345375061,0.455348253250122,0.4363996982574463,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577537655830383,0.2342889904975891,1.083846092224121,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6629638671875,297.12744140625,284.9828796386719,1.0,0.7093871831893921,0.3350959122180938,0.3350959122180938,1.0,1.0,-3.650136232376098,0.903990924358368,2.746145248413086,0.0797964334487915,0.8980358839035034,0.8980358839035034,0.0,258.6593933105469,262.0,65831.9375,0.0,4387.6728515625,1.0,278.4407043457031,282.8880615234375,297.7112731933594,301.9229431152344,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948652148246765,1.0,0.0,0.0,3.5382235050201416,3.538246154785156,8.353410976269515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0810546875,0.0,1398.332763671875,1895.4371337890625,0.0,3355.675537109375,0.8788267374038696,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006397485733032,0.4272811412811279,0.389511376619339,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.9075221419334412,0.6300492286682129,0.6003416776657104,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.96902334690094,0.755024254322052,0.5290679931640625,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172498345375061,0.455348253250122,0.4363996982574463,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577537655830383,0.2342889904975891,1.083846092224121,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6629638671875,297.12744140625,284.9828796386719,1.0,0.7093871831893921,0.3350959122180938,0.3350959122180938,1.0,1.0,-3.650136232376098,0.903990924358368,2.746145248413086,0.0797964334487915,0.8980358839035034,0.8980358839035034,0.0,258.6593933105469,262.0,65831.9375,0.0,4387.6728515625,1.0,278.4407043457031,282.8880615234375,297.7112731933594,301.9229431152344,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948652148246765,1.0,0.0,0.0,3.5382235050201416,3.538246154785156,8.353410976269515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0810546875,0.0,1398.332763671875,1895.4371337890625,0.0,3355.675537109375,0.8788267374038696,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974296808242798,0.4259038269519806,0.388397604227066,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257873535156,0.9037024974822998,0.6279969811439514,0.59853196144104,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666879773139954,0.7560785412788391,0.5298899412155151,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145201802253723,0.4544587731361389,0.4356726109981537,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550241112709045,0.2333479672670364,1.080144286155701,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513061523437,297.126708984375,285.02301025390625,1.0,0.7097043991088867,0.3350268900394439,0.3350268900394439,1.0,1.0,-3.642277956008911,0.9014368653297424,2.740841150283813,0.0786931589245796,0.9829729795455932,0.9829729795455932,0.0,261.3332214355469,265.0,65411.45703125,0.0,4382.87646484375,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.8955383300781,293.1499938964844,293.1499938964844,278.45001220703125,31765.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894022703170776,1.0,0.0,0.0,3.7120521068573,3.71207594871521,9.194357630804006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.208984375,0.0,1571.0867919921875,1895.4371337890625,0.0,3304.6171875,0.9159268140792848,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974296808242798,0.4259038269519806,0.388397604227066,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257873535156,0.9037024974822998,0.6279969811439514,0.59853196144104,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666879773139954,0.7560785412788391,0.5298899412155151,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145201802253723,0.4544587731361389,0.4356726109981537,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550241112709045,0.2333479672670364,1.080144286155701,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513061523437,297.126708984375,285.02301025390625,1.0,0.7097043991088867,0.3350268900394439,0.3350268900394439,1.0,1.0,-3.642277956008911,0.9014368653297424,2.740841150283813,0.0786931589245796,0.9829729795455932,0.9829729795455932,0.0,261.3332214355469,265.0,65411.45703125,0.0,4382.87646484375,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.8955383300781,293.1499938964844,293.1499938964844,278.45001220703125,31765.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894022703170776,1.0,0.0,0.0,3.7120521068573,3.71207594871521,9.194357630804006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.208984375,0.0,1571.0867919921875,1895.4371337890625,0.0,3304.6171875,0.9159268140792848,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953248023986816,0.4245422482490539,0.3875807821750641,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.9013599157333374,0.6263089776039124,0.5973714590072632,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649546146392822,0.755709707736969,0.5300219655036926,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127288818359375,0.4535228013992309,0.435128778219223,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.653333306312561,0.2326051443815231,1.077893614768982,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6412658691406,297.1210021972656,284.8734130859375,1.0,0.7098066210746765,0.334992378950119,0.334992378950119,1.0,1.0,-3.6367053985595694,0.8996652960777283,2.7370402812957764,0.0781325101852417,0.8838967680931091,0.8838967680931091,0.0,263.0334777832031,265.0,66433.34375,0.0,4378.24951171875,1.0,278.49609375,282.7950439453125,297.7830810546875,302.1383361816406,293.1499938964844,293.1499938964844,278.45001220703125,36176.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960646390914917,1.0,0.0,0.0,3.700753688812256,3.7007782459259033,9.13847316041938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.916015625,0.0,1591.711669921875,1895.4371337890625,0.0,3366.873779296875,0.914672315120697,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7924690246582031,0.4230048060417175,0.3863109648227691,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8982760906219482,0.6243979930877686,0.5957159399986267,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.96239173412323,0.7551445364952087,0.5297005772590637,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102644681930542,0.4523923099040985,0.4342058002948761,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510900259017944,0.2317066043615341,1.0745644569396973,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6297912597656,297.1136474609375,284.8904113769531,1.0,0.7096884250640869,0.3349619209766388,0.3349619209766388,1.0,1.0,-3.6276872158050537,0.8968813419342041,2.7308058738708496,0.0772625431418418,0.868512749671936,0.868512749671936,0.0,265.1620178222656,268.0,66029.7578125,0.0,4366.92822265625,1.0,278.457275390625,282.810546875,297.7737731933594,302.0726013183594,293.1499938964844,293.1499938964844,278.75,38317.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980965614318848,1.0,0.0,0.0,3.6236305236816406,3.62365460395813,8.761552976466191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4384765625,0.0,1521.245361328125,1895.4371337890625,0.0,3385.834716796875,0.9010867476463318,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884617447853088,0.4212303161621094,0.38458451628685,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.8937835097312927,0.6218236684799194,0.5931618809700012,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590935111045836,0.7557070851325989,0.5299211144447327,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066585063934326,0.4510425329208374,0.4328658282756805,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477077603340149,0.2303743362426757,1.0687321424484253,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6156921386719,297.1101989746094,284.9815979003906,1.0,0.709509015083313,0.3349010348320007,0.3349010348320007,1.0,1.0,-3.614163875579834,0.8926682472229004,2.7214956283569336,0.0756464079022407,0.9431924819946288,0.9431924819946288,0.0,268.22705078125,271.0,65078.8671875,0.0,4349.2529296875,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.9020690917969,293.1499938964844,293.1499938964844,278.45001220703125,34048.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905428647994995,1.0,0.0,0.0,3.7142624855041504,3.7142868041992174,9.205311357618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.1435546875,0.0,1590.9910888671875,1895.4371337890625,0.0,3315.284423828125,0.9183142185211182,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884617447853088,0.4212303161621094,0.38458451628685,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.8937835097312927,0.6218236684799194,0.5931618809700012,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590935111045836,0.7557070851325989,0.5299211144447327,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066585063934326,0.4510425329208374,0.4328658282756805,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477077603340149,0.2303743362426757,1.0687321424484253,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6156921386719,297.1101989746094,284.9815979003906,1.0,0.709509015083313,0.3349010348320007,0.3349010348320007,1.0,1.0,-3.614163875579834,0.8926682472229004,2.7214956283569336,0.0756464079022407,0.9431924819946288,0.9431924819946288,0.0,268.22705078125,271.0,65078.8671875,0.0,4349.2529296875,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.9020690917969,293.1499938964844,293.1499938964844,278.45001220703125,34048.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905428647994995,1.0,0.0,0.0,3.7142624855041504,3.7142868041992174,9.205311357618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.1435546875,0.0,1590.9910888671875,1895.4371337890625,0.0,3315.284423828125,0.9183142185211182,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7840009927749634,0.4185258746147156,0.382550448179245,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8888715505599976,0.6183538436889648,0.5903217792510986,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551668763160706,0.7549806833267212,0.5297678112983704,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.80258709192276,0.4490312337875366,0.431330144405365,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440932750701904,0.228677436709404,1.0624816417694092,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59619140625,297.0998840332031,284.896240234375,1.0,0.7092361450195312,0.3348401188850403,0.3348401188850403,1.0,1.0,-3.5987565517425537,0.8878822326660156,2.710874319076538,0.0741097182035446,0.8511630892753601,0.8511630892753601,0.0,271.6588134765625,274.0,65335.5625,0.0,4328.82763671875,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.03082275390625,293.1499938964844,293.1499938964844,278.75,39282.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962138295173645,1.0,0.0,0.0,3.57071590423584,3.57073974609375,8.507537359037087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.3525390625,0.0,1470.763671875,1895.4371337890625,0.0,3368.2666015625,0.8904027938842773,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7840009927749634,0.4185258746147156,0.382550448179245,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8888715505599976,0.6183538436889648,0.5903217792510986,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551668763160706,0.7549806833267212,0.5297678112983704,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.80258709192276,0.4490312337875366,0.431330144405365,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440932750701904,0.228677436709404,1.0624816417694092,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59619140625,297.0998840332031,284.896240234375,1.0,0.7092361450195312,0.3348401188850403,0.3348401188850403,1.0,1.0,-3.5987565517425537,0.8878822326660156,2.710874319076538,0.0741097182035446,0.8511630892753601,0.8511630892753601,0.0,271.6588134765625,274.0,65335.5625,0.0,4328.82763671875,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.03082275390625,293.1499938964844,293.1499938964844,278.75,39282.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962138295173645,1.0,0.0,0.0,3.57071590423584,3.57073974609375,8.507537359037087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.3525390625,0.0,1470.763671875,1895.4371337890625,0.0,3368.2666015625,0.8904027938842773,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804982662200928,0.4168510437011719,0.3809612691402435,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.8849057555198669,0.6158742904663086,0.5878970623016357,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952284812927246,0.7556045651435852,0.5300843715667725,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993282675743103,0.4477441310882568,0.430070698261261,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410943269729614,0.2273479402065277,1.0566447973251345,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58447265625,297.0985107421875,284.98553466796875,1.0,0.708987832069397,0.3349315226078033,0.3349315226078033,1.0,1.0,-3.5857627391815186,0.8842973709106445,2.701465368270874,0.0730282291769981,0.9273877143859864,0.9273877143859864,0.0,274.4049072265625,277.0,64416.55859375,0.0,4310.7978515625,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8666381835937,293.1499938964844,293.1499938964844,278.45001220703125,34175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873810172080994,1.0,0.0,0.0,3.661804437637329,3.6618282794952393,8.947126843850128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.912109375,0.0,1532.642822265625,1895.4371337890625,0.0,3285.70654296875,0.9066659212112428,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804982662200928,0.4168510437011719,0.3809612691402435,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.8849057555198669,0.6158742904663086,0.5878970623016357,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952284812927246,0.7556045651435852,0.5300843715667725,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993282675743103,0.4477441310882568,0.430070698261261,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410943269729614,0.2273479402065277,1.0566447973251345,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58447265625,297.0985107421875,284.98553466796875,1.0,0.708987832069397,0.3349315226078033,0.3349315226078033,1.0,1.0,-3.5857627391815186,0.8842973709106445,2.701465368270874,0.0730282291769981,0.9273877143859864,0.9273877143859864,0.0,274.4049072265625,277.0,64416.55859375,0.0,4310.7978515625,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8666381835937,293.1499938964844,293.1499938964844,278.45001220703125,34175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873810172080994,1.0,0.0,0.0,3.661804437637329,3.6618282794952393,8.947126843850128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.912109375,0.0,1532.642822265625,1895.4371337890625,0.0,3285.70654296875,0.9066659212112428,1.0,0.0,3.0,1.0,0.0
