time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7769442200660706,0.4145199656486511,0.3792708814144134,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8809850811958313,0.6128920912742615,0.58552086353302,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.949069619178772,0.7548829317092896,0.5299558043479919,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7960605025291443,0.4460098147392273,0.4287925958633423,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6382293701171875,0.2258782237768173,1.051319599151611,284.89825439453125,284.95001220703125,303.0725402832031,294.77813720703125,298.5690612792969,297.0904235839844,284.89971923828125,1.0,0.7087413668632507,0.3350096940994262,0.3350096940994262,1.0,1.0,-3.5727813243865967,0.8806746602058411,2.6921067237854004,0.0721779987215995,0.8443479537963867,0.8443479537963867,0.0,277.2373962402344,277.0,64734.77734375,0.0,4293.39501953125,1.0,278.4637756347656,282.8446655273437,297.7927551269531,302.0181884765625,293.1499938964844,293.1499938964844,278.45001220703125,39493.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929509520530701,1.0,0.0,0.0,3.5308334827423096,3.5308570861816406,8.318552886521502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.0380859375,0.0,1429.8697509765625,1895.4371337890625,0.0,3337.79345703125,0.8818885087966919,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762792706489563,0.4141557216644287,0.3789365887641907,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.8802588582038879,0.6124086976051331,0.5850633978843689,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484464526176452,0.7548052072525024,0.5298859477043152,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7954462766647339,0.4457272887229919,0.4285317659378052,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6376959681510925,0.2256276160478592,1.0502790212631226,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.5666198730469,297.0892944335937,284.9031677246094,1.0,0.7086710929870605,0.3350229263305664,0.3350229263305664,1.0,1.0,-3.570178747177124,0.8799411058425903,2.690237522125244,0.0719748139381408,0.8424278497695923,0.8424278497695923,0.0,277.7503967285156,280.0,64661.1875,0.0,4289.583984375,1.0,278.4585266113281,282.8482666015625,297.7880249023437,301.9999084472656,293.1499938964844,293.1499938964844,278.75,39143.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926878571510315,1.0,0.0,0.0,3.5196797847747803,3.519703149795532,8.266080158136901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.2216796875,0.0,1415.6380615234375,1895.4371337890625,0.0,3335.3349609375,0.8789359331130981,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743173837661743,0.4132402539253235,0.3779652416706085,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059509277344,0.8780770897865295,0.6110744476318359,0.5836610794067383,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466848373413086,0.7549915313720703,0.5298381447792053,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936151027679443,0.4450008273124695,0.4277552366256714,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360641121864319,0.2248956710100174,1.0469369888305664,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5603942871094,297.0882263183594,285.0057983398437,1.0,0.7084646224975586,0.3350686132907867,0.3350686132907867,1.0,1.0,-3.5623042583465576,0.8777415156364441,2.684562921524048,0.0713187232613563,0.9136659502983092,0.9136659502983092,0.0,279.2875671386719,280.0,63772.1171875,0.0,4277.9912109375,1.0,278.69854736328125,282.9702453613281,297.7445373535156,301.78680419921875,293.1499938964844,293.1499938964844,278.75,34422.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862789273262024,1.0,0.0,0.0,3.5644493103027344,3.564472198486328,8.477703090647992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.451171875,0.0,1428.52587890625,1895.4371337890625,0.0,3275.39208984375,0.8866214752197266,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728381156921387,0.4123860895633697,0.3772859275341034,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8763706088066101,0.6098229885101318,0.5825663208961487,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454795122146606,0.7552196979522705,0.5300812721252441,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922173142433167,0.4443486928939819,0.4272090494632721,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347633600234985,0.2242248356342315,1.0441884994506836,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5550537109375,297.0880432128906,284.98486328125,1.0,0.7083680033683777,0.3351283669471741,0.3351283669471741,1.0,1.0,-3.556497573852539,0.8761988878250122,2.6802988052368164,0.0709160342812538,0.9159284830093384,0.9159284830093384,0.0,280.53082275390625,283.0,63792.8515625,0.0,4270.12646484375,1.0,278.7422180175781,282.9584655761719,297.7586669921875,301.8406066894531,293.1499938964844,293.1499938964844,278.45001220703125,34017.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838532567024231,1.0,0.0,0.0,3.6172046661376953,3.6172280311584473,8.730507374821173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.5390625,0.0,1482.2877197265625,1895.4371337890625,0.0,3252.680419921875,0.8962641954421997,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7687028646469116,0.4096144139766693,0.3751877546310425,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.8718210458755493,0.6062602996826172,0.5796366333961487,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415467977523804,0.754209578037262,0.5297366380691528,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883705496788025,0.4422371685504913,0.4255803525447845,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314195990562439,0.2224254459142685,1.0374726057052612,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.53729248046875,297.0788269042969,284.90545654296875,1.0,0.7079736590385437,0.3352478146553039,0.3352478146553039,1.0,1.0,-3.540005207061768,0.8716492056846619,2.66835618019104,0.0698841586709022,0.8344461917877197,0.8344461917877197,0.0,283.9068603515625,286.0,64007.46875,0.0,4246.92919921875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721374511719,293.1499938964844,293.1499938964844,278.75,38998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892393708229065,1.0,0.0,0.0,3.473116636276245,3.473139524459839,8.048816653172253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8857421875,0.0,1366.484619140625,1895.4371337890625,0.0,3303.09326171875,0.8685253262519836,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7687028646469116,0.4096144139766693,0.3751877546310425,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.8718210458755493,0.6062602996826172,0.5796366333961487,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415467977523804,0.754209578037262,0.5297366380691528,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883705496788025,0.4422371685504913,0.4255803525447845,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314195990562439,0.2224254459142685,1.0374726057052612,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.53729248046875,297.0788269042969,284.90545654296875,1.0,0.7079736590385437,0.3352478146553039,0.3352478146553039,1.0,1.0,-3.540005207061768,0.8716492056846619,2.66835618019104,0.0698841586709022,0.8344461917877197,0.8344461917877197,0.0,283.9068603515625,286.0,64007.46875,0.0,4246.92919921875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721374511719,293.1499938964844,293.1499938964844,278.75,38998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892393708229065,1.0,0.0,0.0,3.473116636276245,3.473139524459839,8.048816653172253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8857421875,0.0,1366.484619140625,1895.4371337890625,0.0,3303.09326171875,0.8685253262519836,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7657451629638672,0.4080214500427246,0.3736719191074371,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.8684898018836975,0.6039424538612366,0.5773701071739197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9388598799705504,0.7543793320655823,0.529741108417511,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7855609655380249,0.4409579634666443,0.4243329167366028,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6288703680038452,0.2211392074823379,1.031835675239563,284.9880676269531,284.95001220703125,302.9505920410156,294.7987976074219,298.5273742675781,297.0777893066406,284.98712158203125,1.0,0.7076207399368286,0.3353504538536072,0.3353504538536072,1.0,1.0,-3.5271716117858887,0.8681430816650391,2.6590285301208496,0.0689218416810035,0.9035375118255616,0.9035375118255616,0.0,286.3448486328125,286.0,63142.62890625,0.0,4227.853515625,1.0,278.7351989746094,282.9718933105469,297.7663269042969,301.7995910644531,293.1499938964844,293.1499938964844,278.75,33955.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807256817817688,1.0,0.0,0.0,3.561624526977539,3.5616471767425537,8.464270990771183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0849609375,0.0,1422.1275634765625,1895.4371337890625,0.0,3223.38134765625,0.8838112950325012,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653132677078247,0.4077320098876953,0.3734583854675293,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.8679965138435364,0.6035401821136475,0.5770379900932312,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384762048721312,0.7543572783470154,0.5297715067863464,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851497530937195,0.4407345354557037,0.4241600334644317,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284919381141663,0.220925897359848,1.031007170677185,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5256042480469,297.077392578125,284.98297119140625,1.0,0.7075822949409485,0.3353672921657562,0.3353672921657562,1.0,1.0,-3.525347948074341,0.8676509261131287,2.6576969623565674,0.0688083991408348,0.9041444659233092,0.9041444659233092,0.0,286.7203369140625,289.0,63145.0,0.0,4225.3232421875,1.0,278.74041748046875,282.9693603515625,297.7725830078125,301.81353759765625,293.1499938964844,293.1499938964844,278.45001220703125,34087.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804717659950256,1.0,0.0,0.0,3.5693600177764893,3.569382905960083,8.501078241351934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.7275390625,0.0,1431.2972412109375,1895.4371337890625,0.0,3221.001708984375,0.8857159614562988,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612906098365784,0.4049041867256164,0.371290773153305,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.8635720610618591,0.5998972058296204,0.5740110278129578,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344879984855652,0.7531296014785767,0.5292623043060303,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813592553138733,0.4385325610637665,0.4224323332309723,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251575350761414,0.2190487682819366,1.023903727531433,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.508056640625,297.068115234375,284.9071655273437,1.0,0.7070906758308411,0.3355467915534973,0.3355467915534973,1.0,1.0,-3.507871389389038,0.8629773259162903,2.6448941230773926,0.0678698867559433,0.8258358240127563,0.8258358240127563,0.0,290.0959167480469,292.0,63310.7109375,0.0,4199.8251953125,1.0,278.4590759277344,282.87841796875,297.81427001953125,301.94097900390625,293.1499938964844,293.1499938964844,278.75,38981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857113718986511,1.0,0.0,0.0,3.423817873001098,3.423840284347534,7.821942062946619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3466796875,0.0,1316.713623046875,1895.4371337890625,0.0,3270.0791015625,0.8576482534408569,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612906098365784,0.4049041867256164,0.371290773153305,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.8635720610618591,0.5998972058296204,0.5740110278129578,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344879984855652,0.7531296014785767,0.5292623043060303,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813592553138733,0.4385325610637665,0.4224323332309723,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251575350761414,0.2190487682819366,1.023903727531433,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.508056640625,297.068115234375,284.9071655273437,1.0,0.7070906758308411,0.3355467915534973,0.3355467915534973,1.0,1.0,-3.507871389389038,0.8629773259162903,2.6448941230773926,0.0678698867559433,0.8258358240127563,0.8258358240127563,0.0,290.0959167480469,292.0,63310.7109375,0.0,4199.8251953125,1.0,278.4590759277344,282.87841796875,297.81427001953125,301.94097900390625,293.1499938964844,293.1499938964844,278.75,38981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857113718986511,1.0,0.0,0.0,3.423817873001098,3.423840284347534,7.821942062946619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3466796875,0.0,1316.713623046875,1895.4371337890625,0.0,3270.0791015625,0.8576482534408569,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7579913139343262,0.4029332399368286,0.3694981932640075,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819641113281,0.8598507642745972,0.5970665812492371,0.5713271498680115,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.931363880634308,0.7530096173286438,0.5291301012039185,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781811356544495,0.4369187653064728,0.4209203124046325,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.622197151184082,0.2174633145332336,1.0170878171920776,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49664306640625,297.0666809082031,284.98126220703125,1.0,0.7066071033477783,0.335726261138916,0.335726261138916,1.0,1.0,-3.4923036098480225,0.8588821887969971,2.6334214210510254,0.0669118762016296,0.8925467133522034,0.8925467133522034,0.0,292.91021728515625,295.0,62457.83203125,0.0,4176.1201171875,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.7831726074219,293.1499938964844,293.1499938964844,279.04998779296875,34153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768447041511536,1.0,0.0,0.0,3.520326614379883,3.5203490257263184,8.269118438875012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.51171875,0.0,1380.3046875,1895.4371337890625,0.0,3187.00390625,0.8748528957366943,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7579913139343262,0.4029332399368286,0.3694981932640075,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819641113281,0.8598507642745972,0.5970665812492371,0.5713271498680115,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.931363880634308,0.7530096173286438,0.5291301012039185,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781811356544495,0.4369187653064728,0.4209203124046325,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.622197151184082,0.2174633145332336,1.0170878171920776,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49664306640625,297.0666809082031,284.98126220703125,1.0,0.7066071033477783,0.335726261138916,0.335726261138916,1.0,1.0,-3.4923036098480225,0.8588821887969971,2.6334214210510254,0.0669118762016296,0.8925467133522034,0.8925467133522034,0.0,292.91021728515625,295.0,62457.83203125,0.0,4176.1201171875,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.7831726074219,293.1499938964844,293.1499938964844,279.04998779296875,34153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768447041511536,1.0,0.0,0.0,3.520326614379883,3.5203490257263184,8.269118438875012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.51171875,0.0,1380.3046875,1895.4371337890625,0.0,3187.00390625,0.8748528957366943,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.756467342376709,0.4020377099514007,0.3686840236186981,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06158447265625,0.8581185936927795,0.5957574844360352,0.5700836777687073,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9299221634864808,0.7530314326286316,0.5291170477867126,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767137289047241,0.4361998736858368,0.4202479720115661,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.620806872844696,0.2167333662509918,1.0139636993408203,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4914855957031,297.06658935546875,285.06121826171875,1.0,0.7064321041107178,0.3358159959316253,0.3358159959316253,1.0,1.0,-3.4852445125579834,0.8570488095283508,2.6281957626342773,0.066509835422039,0.9696962237358092,0.9696962237358092,0.0,294.2754821777344,295.0,61735.98046875,0.0,4165.947265625,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.6537170410156,293.1499938964844,293.1499938964844,279.04998779296875,31572.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714580535888672,1.0,0.0,0.0,3.607341766357422,3.607364654541016,8.682961265549238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.09375,0.0,1453.4830322265625,1895.4371337890625,0.0,3136.487548828125,0.8935621976852417,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550802826881409,0.4010848701000213,0.3679677248001098,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.8565229773521423,0.5944056510925293,0.5689520835876465,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286354780197144,0.752937912940979,0.5291916728019714,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753730416297913,0.435453861951828,0.4196612238883972,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195085048675537,0.2160031944513321,1.0110918283462524,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.486328125,297.06622314453125,285.02276611328125,1.0,0.7063183188438416,0.3359380066394806,0.3359380066394806,1.0,1.0,-3.478951930999756,0.8555383086204529,2.623413562774658,0.0662831962108612,0.9778785109519958,0.9778785109519958,0.0,295.5783386230469,298.0,61942.8046875,0.0,4157.4072265625,1.0,279.0420837402344,283.0531616210937,297.7977294921875,301.7482604980469,293.1499938964844,293.1499938964844,278.75,31714.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706357479095459,1.0,0.0,0.0,3.695420742034912,3.6954445838928223,9.112154657486826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.841796875,0.0,1551.82958984375,1895.4371337890625,0.0,3128.774169921875,0.9121828079223632,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508774399757385,0.3977806866168976,0.3655118942260742,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.851951003074646,0.5902761220932007,0.5656240582466125,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.924126386642456,0.7507804036140442,0.5281842947006226,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.771371066570282,0.4328449964523315,0.4176825284957886,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158283948898315,0.2138962894678115,1.0033832788467407,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4663391113281,297.0534362792969,284.88751220703125,1.0,0.7057382464408875,0.336182028055191,0.336182028055191,1.0,1.0,-3.459143877029419,0.8503437638282776,2.608800172805786,0.0654093101620674,0.8603237867355347,0.8603237867355347,0.0,299.31365966796875,301.0,62448.3828125,0.0,4128.484375,1.0,278.7574768066406,282.9051208496094,297.8463134765625,301.9183349609375,293.1499938964844,293.1499938964844,279.04998779296875,38576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795490860939026,1.0,0.0,0.0,3.5970425605773926,3.597066640853882,8.633451784589852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.740234375,0.0,1494.04345703125,1895.4371337890625,0.0,3212.354736328125,0.8953080773353577,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508774399757385,0.3977806866168976,0.3655118942260742,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.851951003074646,0.5902761220932007,0.5656240582466125,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.924126386642456,0.7507804036140442,0.5281842947006226,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.771371066570282,0.4328449964523315,0.4176825284957886,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158283948898315,0.2138962894678115,1.0033832788467407,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4663391113281,297.0534362792969,284.88751220703125,1.0,0.7057382464408875,0.336182028055191,0.336182028055191,1.0,1.0,-3.459143877029419,0.8503437638282776,2.608800172805786,0.0654093101620674,0.8603237867355347,0.8603237867355347,0.0,299.31365966796875,301.0,62448.3828125,0.0,4128.484375,1.0,278.7574768066406,282.9051208496094,297.8463134765625,301.9183349609375,293.1499938964844,293.1499938964844,279.04998779296875,38576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795490860939026,1.0,0.0,0.0,3.5970425605773926,3.597066640853882,8.633451784589852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.740234375,0.0,1494.04345703125,1895.4371337890625,0.0,3212.354736328125,0.8953080773353577,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7474010586738586,0.395561546087265,0.3634028136730194,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803466796875,0.8480739593505859,0.5871426463127136,0.5625647306442261,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.920559823513031,0.7500696182250977,0.5275390148162842,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679612040519714,0.4309299290180206,0.4158258438110351,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123685240745544,0.2120925486087799,0.9954922795295716,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4536437988281,297.0500793457031,284.9793701171875,1.0,0.7050169706344604,0.3364260494709015,0.3364260494709015,1.0,1.0,-3.440417528152466,0.8454759120941162,2.5949416160583496,0.0643301159143447,0.9339522123336792,0.9339522123336792,0.0,302.3490905761719,289.0,61430.63671875,0.0,4098.44970703125,1.0,279.0419311523437,283.0260314941406,297.8034973144531,301.7396545410156,293.1499938964844,293.1499938964844,278.75,34106.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712822794914246,1.0,0.0,0.0,3.6858646869659424,3.685888767242432,9.065088875104266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.015625,0.0,1559.1304931640625,1895.4371337890625,0.0,3134.838623046875,0.9119415283203124,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7474010586738586,0.395561546087265,0.3634028136730194,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803466796875,0.8480739593505859,0.5871426463127136,0.5625647306442261,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.920559823513031,0.7500696182250977,0.5275390148162842,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679612040519714,0.4309299290180206,0.4158258438110351,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123685240745544,0.2120925486087799,0.9954922795295716,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4536437988281,297.0500793457031,284.9793701171875,1.0,0.7050169706344604,0.3364260494709015,0.3364260494709015,1.0,1.0,-3.440417528152466,0.8454759120941162,2.5949416160583496,0.0643301159143447,0.9339522123336792,0.9339522123336792,0.0,302.3490905761719,289.0,61430.63671875,0.0,4098.44970703125,1.0,279.0419311523437,283.0260314941406,297.8034973144531,301.7396545410156,293.1499938964844,293.1499938964844,278.75,34106.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712822794914246,1.0,0.0,0.0,3.6858646869659424,3.685888767242432,9.065088875104266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.015625,0.0,1559.1304931640625,1895.4371337890625,0.0,3134.838623046875,0.9119415283203124,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470601797103882,0.3924945592880249,0.3607637584209442,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.8479205369949341,0.5831794142723083,0.5589661598205566,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217958450317384,0.7480130791664124,0.5262791514396667,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.768028974533081,0.4283884763717651,0.4135081171989441,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115736961364746,0.2099766135215759,0.9859960675239564,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.43585205078125,297.0400085449219,284.8934020996094,1.0,0.7000964879989624,0.3367583751678467,0.3367583751678467,1.0,1.0,-3.4172022342681885,0.8394978642463684,2.577704429626465,0.063315562903881,0.8398236632347107,0.8398236632347107,0.0,298.6688232421875,277.0,61540.39453125,0.0,4018.0732421875,1.0,278.7582397460937,282.9276733398437,297.84039306640625,301.85662841796875,293.1499938964844,293.1499938964844,279.04998779296875,39572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769173622131348,1.0,0.0,0.0,3.526820659637451,3.5268442630767822,8.299655291921226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.419921875,0.0,1426.22607421875,1895.4371337890625,0.0,3187.685302734375,0.8809213042259216,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470601797103882,0.3924945592880249,0.3607637584209442,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.8479205369949341,0.5831794142723083,0.5589661598205566,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217958450317384,0.7480130791664124,0.5262791514396667,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.768028974533081,0.4283884763717651,0.4135081171989441,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115736961364746,0.2099766135215759,0.9859960675239564,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.43585205078125,297.0400085449219,284.8934020996094,1.0,0.7000964879989624,0.3367583751678467,0.3367583751678467,1.0,1.0,-3.4172022342681885,0.8394978642463684,2.577704429626465,0.063315562903881,0.8398236632347107,0.8398236632347107,0.0,298.6688232421875,277.0,61540.39453125,0.0,4018.0732421875,1.0,278.7582397460937,282.9276733398437,297.84039306640625,301.85662841796875,293.1499938964844,293.1499938964844,279.04998779296875,39572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769173622131348,1.0,0.0,0.0,3.526820659637451,3.5268442630767822,8.299655291921226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.419921875,0.0,1426.22607421875,1895.4371337890625,0.0,3187.685302734375,0.8809213042259216,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.74945068359375,0.3904815912246704,0.3584747910499573,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.8507834672927856,0.5802099108695984,0.5556734800338745,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270671010017396,0.7472909688949585,0.5253665447235107,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709120512008667,0.4265894591808319,0.4113519489765167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129921078681946,0.2082739770412445,0.9764743447303772,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4251708984375,297.0390319824219,284.9803161621094,1.0,0.6933683156967163,0.3370906710624695,0.3370906710624695,1.0,1.0,-3.395339012145996,0.8339281678199768,2.561410903930664,0.0622170493006706,0.9116429090499878,0.9116429090499878,0.0,290.4834899902344,265.0,60496.765625,0.0,3915.89404296875,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800231933594,293.1499938964844,293.1499938964844,278.75,34353.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867135226726532,1.0,0.0,0.0,3.6124870777130127,3.6125104427337646,8.707748406777682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.568359375,0.0,1479.64306640625,1895.4371337890625,0.0,3095.93603515625,0.8956765532493591,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.74945068359375,0.3904815912246704,0.3584747910499573,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.8507834672927856,0.5802099108695984,0.5556734800338745,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270671010017396,0.7472909688949585,0.5253665447235107,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709120512008667,0.4265894591808319,0.4113519489765167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129921078681946,0.2082739770412445,0.9764743447303772,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4251708984375,297.0390319824219,284.9803161621094,1.0,0.6933683156967163,0.3370906710624695,0.3370906710624695,1.0,1.0,-3.395339012145996,0.8339281678199768,2.561410903930664,0.0622170493006706,0.9116429090499878,0.9116429090499878,0.0,290.4834899902344,265.0,60496.765625,0.0,3915.89404296875,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800231933594,293.1499938964844,293.1499938964844,278.75,34353.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867135226726532,1.0,0.0,0.0,3.6124870777130127,3.6125104427337646,8.707748406777682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.568359375,0.0,1479.64306640625,1895.4371337890625,0.0,3095.93603515625,0.8956765532493591,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510507106781006,0.3890566527843475,0.3572824597358703,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8640441894531,0.85269695520401,0.5783251523971558,0.5539872050285339,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.930295705795288,0.7462570667266846,0.5248084664344788,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7728155851364136,0.4254024922847748,0.410254955291748,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140727400779724,0.2073062658309936,0.9717792272567748,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4174499511719,297.03546142578125,284.8641967773437,1.0,0.689627468585968,0.3372568190097809,0.3372568190097809,1.0,1.0,-3.3842461109161377,0.8310811519622803,2.5531649589538574,0.0618047825992107,0.824030339717865,0.824030339717865,0.0,285.7242736816406,265.0,61010.20703125,0.0,3860.98828125,1.0,278.7994689941406,282.9172058105469,297.8554382324219,301.87890625,293.1499938964844,293.1499938964844,278.75,39503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719179034233093,1.0,0.0,0.0,3.541633129119873,3.541656732559204,8.369517559003725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1240234375,0.0,1441.3499755859375,1895.4371337890625,0.0,3140.80078125,0.8811805248260498,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524474263191223,0.387585699558258,0.3557705879211426,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.8544586896896362,0.5763750672340393,0.5519640445709229,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332796931266784,0.7451396584510803,0.5238771438598633,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.774566113948822,0.4241454303264618,0.4088945686817169,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150029301643372,0.2062865197658538,0.9664296507835388,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4094543457031,297.0312805175781,284.9023742675781,1.0,0.6855844259262085,0.3374931514263153,0.3374931514263153,1.0,1.0,-3.3708059787750244,0.8277202844619751,2.543085813522339,0.0613732077181339,0.8272645473480225,0.8272645473480225,0.0,280.93426513671875,253.0,60529.5,0.0,3800.52490234375,1.0,278.758544921875,282.9545288085937,297.8434753417969,301.7956848144531,293.1499938964844,293.1499938964844,279.04998779296875,39598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872164785861969,1.0,0.0,0.0,3.44712233543396,3.4471452236175537,7.92878608990577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3388671875,0.0,1344.383056640625,1895.4371337890625,0.0,3143.1162109375,0.8634820580482483,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569136619567871,0.3856054842472076,0.3534375131130218,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.8597041368484497,0.5734066963195801,0.5485936403274536,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414442777633668,0.7441545128822327,0.5227302312850952,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796636819839478,0.4223387837409973,0.4066481292247772,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180077195167542,0.2046496868133545,0.9567627906799316,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.39996337890625,297.0309753417969,284.9798583984375,1.0,0.6772742867469788,0.3379657864570617,0.3379657864570617,1.0,1.0,-3.348233461380005,0.8223161697387695,2.525917053222656,0.0608377866446971,0.8949878215789795,0.8949878215789795,0.0,269.897216796875,241.0,59561.00390625,0.0,3682.85498046875,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249084472656,293.1499938964844,293.1499938964844,279.3500061035156,34303.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622627854347229,1.0,0.0,0.0,3.540711164474488,3.540733814239502,8.365160510948044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8310546875,0.0,1402.6334228515625,1895.4371337890625,0.0,3050.228759765625,0.8794936537742615,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569136619567871,0.3856054842472076,0.3534375131130218,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.8597041368484497,0.5734066963195801,0.5485936403274536,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414442777633668,0.7441545128822327,0.5227302312850952,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796636819839478,0.4223387837409973,0.4066481292247772,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180077195167542,0.2046496868133545,0.9567627906799316,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.39996337890625,297.0309753417969,284.9798583984375,1.0,0.6772742867469788,0.3379657864570617,0.3379657864570617,1.0,1.0,-3.348233461380005,0.8223161697387695,2.525917053222656,0.0608377866446971,0.8949878215789795,0.8949878215789795,0.0,269.897216796875,241.0,59561.00390625,0.0,3682.85498046875,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249084472656,293.1499938964844,293.1499938964844,279.3500061035156,34303.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622627854347229,1.0,0.0,0.0,3.540711164474488,3.540733814239502,8.365160510948044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8310546875,0.0,1402.6334228515625,1895.4371337890625,0.0,3050.228759765625,0.8794936537742615,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625216245651245,0.383799284696579,0.3514110743999481,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8661879897117615,0.5706441402435303,0.5455651879310608,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508151412010192,0.7432523369789124,0.5218122601509094,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859109044075012,0.4207161664962768,0.4046810269355774,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6218075752258301,0.203187808394432,0.9480727314949036,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3919677734375,297.0323181152344,285.025634765625,1.0,0.6688585877418518,0.3384383916854858,0.3384383916854858,1.0,1.0,-3.328233480453491,0.8176662921905518,2.5105671882629395,0.0606474839150905,0.9841198325157166,0.9841198325157166,0.0,258.208251953125,229.0,58907.9140625,0.0,3568.94921875,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5783996582031,293.1499938964844,293.1499938964844,279.04998779296875,31783.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855154812335968,1.0,0.0,0.0,3.7129297256469727,3.712953567504883,9.198706152346858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.107421875,0.0,1572.22412109375,1895.4371337890625,0.0,2983.5732421875,0.9163177013397216,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625216245651245,0.383799284696579,0.3514110743999481,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8661879897117615,0.5706441402435303,0.5455651879310608,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508151412010192,0.7432523369789124,0.5218122601509094,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859109044075012,0.4207161664962768,0.4046810269355774,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6218075752258301,0.203187808394432,0.9480727314949036,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3919677734375,297.0323181152344,285.025634765625,1.0,0.6688585877418518,0.3384383916854858,0.3384383916854858,1.0,1.0,-3.328233480453491,0.8176662921905518,2.5105671882629395,0.0606474839150905,0.9841198325157166,0.9841198325157166,0.0,258.208251953125,229.0,58907.9140625,0.0,3568.94921875,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5783996582031,293.1499938964844,293.1499938964844,279.04998779296875,31783.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855154812335968,1.0,0.0,0.0,3.7129297256469727,3.712953567504883,9.198706152346858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.107421875,0.0,1572.22412109375,1895.4371337890625,0.0,2983.5732421875,0.9163177013397216,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7672216892242432,0.380556583404541,0.348475694656372,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805847167969,0.8718860149383545,0.5664400458335876,0.541598916053772,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586796164512634,0.7400893568992615,0.5197468996047974,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913780212402344,0.4179628789424896,0.4020014703273773,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.624963104724884,0.201139211654663,0.937867283821106,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3760986328125,297.0230712890625,284.8819885253906,1.0,0.659970223903656,0.338973194360733,0.338973194360733,1.0,1.0,-3.3019673824310303,0.8112571835517883,2.4907102584838867,0.0602937825024127,0.8595582246780396,0.8595582246780396,0.0,247.3328857421875,217.0,59335.61328125,0.0,3446.489990234375,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.741943359375,293.1499938964844,293.1499938964844,279.3500061035156,38981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641529083251953,1.0,0.0,0.0,3.6085221767425537,3.608546257019043,8.68864503900113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.740234375,0.0,1509.56298828125,1895.4371337890625,0.0,3067.958984375,0.898058295249939,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7672216892242432,0.380556583404541,0.348475694656372,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805847167969,0.8718860149383545,0.5664400458335876,0.541598916053772,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586796164512634,0.7400893568992615,0.5197468996047974,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913780212402344,0.4179628789424896,0.4020014703273773,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.624963104724884,0.201139211654663,0.937867283821106,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3760986328125,297.0230712890625,284.8819885253906,1.0,0.659970223903656,0.338973194360733,0.338973194360733,1.0,1.0,-3.3019673824310303,0.8112571835517883,2.4907102584838867,0.0602937825024127,0.8595582246780396,0.8595582246780396,0.0,247.3328857421875,217.0,59335.61328125,0.0,3446.489990234375,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.741943359375,293.1499938964844,293.1499938964844,279.3500061035156,38981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641529083251953,1.0,0.0,0.0,3.6085221767425537,3.608546257019043,8.68864503900113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.740234375,0.0,1509.56298828125,1895.4371337890625,0.0,3067.958984375,0.898058295249939,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732358574867249,0.3783975541591644,0.3458622694015503,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.8789581060409546,0.5632317066192627,0.5378847718238831,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676466584205629,0.7383186221122742,0.5179226994514465,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980169057846069,0.4159048497676849,0.3994298875331878,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288372874259949,0.1994132399559021,0.9275890588760376,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36700439453125,297.0214538574219,284.97821044921875,1.0,0.6507768630981445,0.3395079672336578,0.3395079672336578,1.0,1.0,-3.276703357696533,0.8051415085792542,2.471561908721924,0.0597824901342392,0.9349023103713988,0.9349023103713988,0.0,235.7080841064453,205.0,58237.4140625,0.0,3323.8818359375,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5536804199219,293.1499938964844,293.1499938964844,279.04998779296875,34188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549083471298218,1.0,0.0,0.0,3.694813966751098,3.694838047027588,9.109162419917992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7275390625,0.0,1569.8831787109375,1895.4371337890625,0.0,2981.26318359375,0.9139939546585084,1.0,0.0,3.0,1.0,0.0
