time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732358574867249,0.3783975541591644,0.3458622694015503,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.8789581060409546,0.5632317066192627,0.5378847718238831,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676466584205629,0.7383186221122742,0.5179226994514465,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980169057846069,0.4159048497676849,0.3994298875331878,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288372874259949,0.1994132399559021,0.9275890588760376,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36700439453125,297.0214538574219,284.97821044921875,1.0,0.6507768630981445,0.3395079672336578,0.3395079672336578,1.0,1.0,-3.276703357696533,0.8051415085792542,2.471561908721924,0.0597824901342392,0.9349023103713988,0.9349023103713988,0.0,235.7080841064453,205.0,58237.4140625,0.0,3323.8818359375,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5536804199219,293.1499938964844,293.1499938964844,279.04998779296875,34188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549083471298218,1.0,0.0,0.0,3.694813966751098,3.694838047027588,9.109162419917992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7275390625,0.0,1569.8831787109375,1895.4371337890625,0.0,2981.26318359375,0.9139939546585084,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765593528747559,0.3769484162330627,0.3446045219898224,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.8828439712524414,0.5612748861312866,0.5360838174819946,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722422957420348,0.7368243336677551,0.5170220136642456,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016391396522522,0.4146170914173126,0.398194283246994,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310027837753296,0.1984418183565139,0.9226717352867126,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.36138916015625,297.01885986328125,284.8522644042969,1.0,0.6461645364761353,0.3397753834724426,0.3397753834724426,1.0,1.0,-3.264549493789673,0.8022132515907288,2.4623360633850098,0.059690486639738,0.8400949835777283,0.8400949835777283,0.0,229.8667449951172,205.0,58830.296875,0.0,3264.11865234375,1.0,279.0977478027344,282.9734191894531,297.8695678710937,301.7531433105469,293.1499938964844,293.1499938964844,279.04998779296875,39144.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599920868873596,1.0,0.0,0.0,3.631162166595459,3.6311867237091056,8.798012913757702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.763671875,0.0,1535.714599609375,1895.4371337890625,0.0,3028.930908203125,0.9008134007453918,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794684767723083,0.3754163980484009,0.3430251181125641,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.8863489627838135,0.5592211484909058,0.5339470505714417,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762361645698548,0.7351556420326233,0.5157170295715332,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8048883080482483,0.4132302701473236,0.3966953754425049,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6328978538513184,0.1974032372236251,0.9171332716941832,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3555908203125,297.0155944824219,284.89044189453125,1.0,0.6413950324058533,0.3401081264019012,0.3401081264019012,1.0,1.0,-3.250051021575928,0.7987428307533264,2.451308250427246,0.0595394447445869,0.8366425633430481,0.8366425633430481,0.0,224.3197631835937,193.0,58288.14453125,0.0,3201.252197265625,1.0,279.0579833984375,283.0122985839844,297.8572082519531,301.6679382324219,293.1499938964844,293.1499938964844,279.3500061035156,40064.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603675961494446,1.0,0.0,0.0,3.521080493927002,3.521104097366333,8.272660920738417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9208984375,0.0,1423.7537841796875,1895.4371337890625,0.0,3032.452392578125,0.880097508430481,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873427271842957,0.3734239935874939,0.340614914894104,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8954628705978394,0.556158185005188,0.5304173231124878,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857168793678284,0.7332140207290649,0.513852059841156,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129936456680298,0.411223828792572,0.3942069709300995,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380242705345154,0.1957518756389618,0.9071884155273438,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3500061035156,297.01568603515625,284.9812927246094,1.0,0.6319155097007751,0.3407736718654632,0.3407736718654632,1.0,1.0,-3.2257087230682373,0.7932339310646057,2.4324748516082764,0.0595248378813266,0.9114719033241272,0.9114719033241272,0.0,212.3372497558593,181.0,57252.34765625,0.0,3082.166015625,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.49102783203125,293.1499938964844,293.1499938964844,279.04998779296875,34324.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495640754699707,1.0,0.0,0.0,3.6106715202331534,3.610694885253906,8.698998499312438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.62890625,0.0,1477.45263671875,1895.4371337890625,0.0,2931.18798828125,0.895237922668457,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873427271842957,0.3734239935874939,0.340614914894104,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8954628705978394,0.556158185005188,0.5304173231124878,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857168793678284,0.7332140207290649,0.513852059841156,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129936456680298,0.411223828792572,0.3942069709300995,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380242705345154,0.1957518756389618,0.9071884155273438,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3500061035156,297.01568603515625,284.9812927246094,1.0,0.6319155097007751,0.3407736718654632,0.3407736718654632,1.0,1.0,-3.2257087230682373,0.7932339310646057,2.4324748516082764,0.0595248378813266,0.9114719033241272,0.9114719033241272,0.0,212.3372497558593,181.0,57252.34765625,0.0,3082.166015625,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.49102783203125,293.1499938964844,293.1499938964844,279.04998779296875,34324.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495640754699707,1.0,0.0,0.0,3.6106715202331534,3.610694885253906,8.698998499312438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.62890625,0.0,1477.45263671875,1895.4371337890625,0.0,2931.18798828125,0.895237922668457,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7952160239219666,0.3705261349678039,0.3378433883190155,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.904708743095398,0.5522136688232422,0.5265321135520935,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942668080329896,0.7297486662864685,0.5114219784736633,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8208004832267761,0.4085287451744079,0.3914456963539123,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433209776878357,0.1937877833843231,0.8969154953956604,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.341796875,297.0117492675781,284.89996337890625,1.0,0.6222743988037109,0.3414391875267029,0.3414391875267029,1.0,1.0,-3.199117660522461,0.7869905829429626,2.4121272563934326,0.0594842843711376,0.8241608142852783,0.8241608142852783,0.0,200.8587646484375,169.0,57293.88671875,0.0,2962.761474609375,1.0,279.0588684082031,283.04010009765625,297.8662109375,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39696.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545154333114624,1.0,0.0,0.0,3.439289093017578,3.4393117427825928,7.892792268648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6826171875,0.0,1337.1982421875,1895.4371337890625,0.0,2977.580322265625,0.8618136644363403,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7952160239219666,0.3705261349678039,0.3378433883190155,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.904708743095398,0.5522136688232422,0.5265321135520935,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942668080329896,0.7297486662864685,0.5114219784736633,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8208004832267761,0.4085287451744079,0.3914456963539123,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433209776878357,0.1937877833843231,0.8969154953956604,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.341796875,297.0117492675781,284.89996337890625,1.0,0.6222743988037109,0.3414391875267029,0.3414391875267029,1.0,1.0,-3.199117660522461,0.7869905829429626,2.4121272563934326,0.0594842843711376,0.8241608142852783,0.8241608142852783,0.0,200.8587646484375,169.0,57293.88671875,0.0,2962.761474609375,1.0,279.0588684082031,283.04010009765625,297.8662109375,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39696.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545154333114624,1.0,0.0,0.0,3.439289093017578,3.4393117427825928,7.892792268648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6826171875,0.0,1337.1982421875,1895.4371337890625,0.0,2977.580322265625,0.8618136644363403,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037593364715576,0.3684771955013275,0.3354718387126922,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784545898437,0.9152775406837464,0.5490750074386597,0.5230264067649841,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277634143829346,0.5040582418441772,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289544582366943,0.4064069390296936,0.3889297246932983,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490873694419861,0.1921034604310989,0.8871661424636841,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374328613281,297.0121154785156,284.9770202636719,1.0,0.6122385859489441,0.3421820998191833,0.3421820998191833,1.0,1.0,-3.168905019760132,0.77981036901474,2.389094591140747,0.0593059845268726,0.8914386630058289,0.8914386630058289,0.0,189.7224884033203,157.0,56236.12890625,0.0,2839.219482421875,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.4430847167969,293.1499938964844,293.1499938964844,279.6499938964844,34316.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436335325241089,1.0,0.0,0.0,3.5319998264312744,3.53202223777771,8.324049076691153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.7548828125,0.0,1393.618408203125,1895.4371337890625,0.0,2875.681640625,0.8775018453598022,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037593364715576,0.3684771955013275,0.3354718387126922,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784545898437,0.9152775406837464,0.5490750074386597,0.5230264067649841,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277634143829346,0.5040582418441772,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289544582366943,0.4064069390296936,0.3889297246932983,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490873694419861,0.1921034604310989,0.8871661424636841,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374328613281,297.0121154785156,284.9770202636719,1.0,0.6122385859489441,0.3421820998191833,0.3421820998191833,1.0,1.0,-3.168905019760132,0.77981036901474,2.389094591140747,0.0593059845268726,0.8914386630058289,0.8914386630058289,0.0,189.7224884033203,157.0,56236.12890625,0.0,2839.219482421875,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.4430847167969,293.1499938964844,293.1499938964844,279.6499938964844,34316.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436335325241089,1.0,0.0,0.0,3.5319998264312744,3.53202223777771,8.324049076691153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.7548828125,0.0,1393.618408203125,1895.4371337890625,0.0,2875.681640625,0.8775018453598022,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116838932037354,0.3665198087692261,0.3334056735038757,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.9257323741912842,0.5460516810417175,0.5198569297790527,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.729032039642334,0.4864921867847442,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366535305976868,0.4043702781200409,0.3866805732250213,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546422839164734,0.1905147284269333,0.8783896565437317,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3353881835937,297.0163879394531,285.0145263671875,1.0,0.6012117266654968,0.3429249823093414,0.3429249823093414,1.0,1.0,-3.127793550491333,0.7692111134529114,2.3585824966430664,0.0581609196960926,0.9713991284370422,0.9713991284370422,0.0,179.5145721435547,145.0,55226.7109375,0.0,2701.9169921875,1.0,279.6422424316406,283.2182312011719,297.84539794921875,301.3819274902344,293.1499938964844,293.1499938964844,279.3500061035156,31959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347148895263672,1.0,0.0,0.0,3.69673752784729,3.6967613697052,9.118649586525862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.802734375,0.0,1555.1685791015625,1895.4371337890625,0.0,2792.37890625,0.9125295877456664,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116838932037354,0.3665198087692261,0.3334056735038757,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.9257323741912842,0.5460516810417175,0.5198569297790527,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.729032039642334,0.4864921867847442,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366535305976868,0.4043702781200409,0.3866805732250213,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546422839164734,0.1905147284269333,0.8783896565437317,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3353881835937,297.0163879394531,285.0145263671875,1.0,0.6012117266654968,0.3429249823093414,0.3429249823093414,1.0,1.0,-3.127793550491333,0.7692111134529114,2.3585824966430664,0.0581609196960926,0.9713991284370422,0.9713991284370422,0.0,179.5145721435547,145.0,55226.7109375,0.0,2701.9169921875,1.0,279.6422424316406,283.2182312011719,297.84539794921875,301.3819274902344,293.1499938964844,293.1499938964844,279.3500061035156,31959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347148895263672,1.0,0.0,0.0,3.69673752784729,3.6967613697052,9.118649586525862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.802734375,0.0,1555.1685791015625,1895.4371337890625,0.0,2792.37890625,0.9125295877456664,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156256675720215,0.3649480640888214,0.3321370780467987,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8557434082031,0.9312870502471924,0.543953001499176,0.5180322527885437,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299112677574158,0.4773969650268554,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407326936721802,0.402897447347641,0.3853699564933777,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576323509216309,0.1895037144422531,0.8736464381217957,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.33367919921875,297.0176696777344,284.85064697265625,1.0,0.5954254865646362,0.3432964086532593,0.3432964086532593,1.0,1.0,-3.105867862701416,0.7634610533714294,2.342406749725342,0.0574462786316871,0.8595386147499084,0.8595386147499084,0.0,174.33074951171875,145.0,55855.2421875,0.0,2631.19140625,1.0,279.3965759277344,283.046630859375,297.9114685058594,301.60418701171875,293.1499938964844,293.1499938964844,279.3500061035156,37169.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410115242004395,1.0,0.0,0.0,3.66646409034729,3.6664884090423584,8.969910822997917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8515625,0.0,1560.349853515625,1895.4371337890625,0.0,2851.167236328125,0.907183051109314,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8191043138504028,0.3632067441940307,0.3304373621940613,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699951171875,0.9364146590232848,0.5416561961174011,0.5157449245452881,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309552431106567,0.4686045050621032,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445262312889099,0.4012383222579956,0.3836871683597564,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603437066078186,0.1883623898029327,0.8679481148719788,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.33209228515625,297.0184020996094,284.8719177246094,1.0,0.5893857479095459,0.3438182175159454,0.3438182175159454,1.0,1.0,-3.0816335678100586,0.7573757767677307,2.3242578506469727,0.0568787902593612,0.8373885750770569,0.8373885750770569,0.0,169.27867126464844,133.0,55110.40234375,0.0,2557.63623046875,1.0,279.3573913574219,283.0734558105469,297.901611328125,301.51873779296875,293.1499938964844,293.1499938964844,279.6499938964844,40218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420539498329163,1.0,0.0,0.0,3.541215658187866,3.5412392616271973,8.367544523935067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.84423828125,0.0,1446.1009521484375,1895.4371337890625,0.0,2860.9111328125,0.8842412829399109,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281876444816589,0.3609831929206848,0.3278425335884094,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.9492192268371582,0.538266122341156,0.5119389295578003,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356825470924377,0.4487631916999817,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543073534965515,0.3987959921360016,0.3808337152004242,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674939393997192,0.1865180283784866,0.8574738502502441,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34136962890625,297.03570556640625,284.9617919921875,1.0,0.5769239664077759,0.344861775636673,0.344861775636673,1.0,1.0,-3.0340607166290283,0.7454700469970703,2.288590669631958,0.0556750148534774,0.900515079498291,0.900515079498291,0.0,158.4587860107422,136.0,53642.6796875,0.0,2411.614501953125,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.31072998046875,293.1499938964844,293.1499938964844,279.3500061035156,34949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296031951904297,1.0,0.0,0.0,3.6074180603027344,3.6074416637420654,8.683329042469268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7822265625,0.0,1478.5384521484375,1895.4371337890625,0.0,2744.752197265625,0.8948076963424683,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281876444816589,0.3609831929206848,0.3278425335884094,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.9492192268371582,0.538266122341156,0.5119389295578003,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356825470924377,0.4487631916999817,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543073534965515,0.3987959921360016,0.3808337152004242,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674939393997192,0.1865180283784866,0.8574738502502441,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34136962890625,297.03570556640625,284.9617919921875,1.0,0.5769239664077759,0.344861775636673,0.344861775636673,1.0,1.0,-3.0340607166290283,0.7454700469970703,2.288590669631958,0.0556750148534774,0.900515079498291,0.900515079498291,0.0,158.4587860107422,136.0,53642.6796875,0.0,2411.614501953125,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.31072998046875,293.1499938964844,293.1499938964844,279.3500061035156,34949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296031951904297,1.0,0.0,0.0,3.6074180603027344,3.6074416637420654,8.683329042469268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7822265625,0.0,1478.5384521484375,1895.4371337890625,0.0,2744.752197265625,0.8948076963424683,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323555588722229,0.3580896556377411,0.3252335786819458,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.9550126791000366,0.5342309474945068,0.5081343054771423,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394486665725708,0.4380597472190857,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589910268783569,0.395852118730545,0.3780174255371094,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705049872398376,0.1845017820596695,0.8478569984436035,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.350830078125,297.0512390136719,284.89312744140625,1.0,0.5691344738006592,0.3459053337574005,0.3459053337574005,1.0,1.0,-2.998520612716675,0.737250804901123,2.261269807815552,0.0552910603582859,0.81093829870224,0.81093829870224,0.0,152.39987182617188,154.0,53376.953125,0.0,2315.587158203125,1.0,279.3591003417969,283.1211242675781,297.9039306640625,301.40484619140625,293.1499938964844,293.1499938964844,279.6499938964844,40543.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325666785240173,1.0,0.0,0.0,3.390655755996704,3.39067816734314,7.671153525734553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3310546875,0.0,1294.9031982421875,1895.4371337890625,0.0,2772.351806640625,0.8520687222480774,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323555588722229,0.3580896556377411,0.3252335786819458,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.9550126791000366,0.5342309474945068,0.5081343054771423,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394486665725708,0.4380597472190857,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589910268783569,0.395852118730545,0.3780174255371094,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705049872398376,0.1845017820596695,0.8478569984436035,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.350830078125,297.0512390136719,284.89312744140625,1.0,0.5691344738006592,0.3459053337574005,0.3459053337574005,1.0,1.0,-2.998520612716675,0.737250804901123,2.261269807815552,0.0552910603582859,0.81093829870224,0.81093829870224,0.0,152.39987182617188,154.0,53376.953125,0.0,2315.587158203125,1.0,279.3591003417969,283.1211242675781,297.9039306640625,301.40484619140625,293.1499938964844,293.1499938964844,279.6499938964844,40543.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325666785240173,1.0,0.0,0.0,3.390655755996704,3.39067816734314,7.671153525734553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3310546875,0.0,1294.9031982421875,1895.4371337890625,0.0,2772.351806640625,0.8520687222480774,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.827872097492218,0.3561148345470428,0.323376715183258,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9488919973373412,0.5311302542686462,0.5051146745681763,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412086725234985,0.443193644285202,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541009426116943,0.3935996294021606,0.3758279979228973,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657326221466064,0.182848110795021,0.8404322266578674,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.0621032714844,284.9895324707031,1.0,0.5693349838256836,0.3471696972846985,0.3471696972846985,1.0,1.0,-2.987241268157959,0.7371978163719177,2.2500433921813965,0.0575038716197013,0.8907552361488342,0.8907552361488342,0.0,154.1638641357422,172.0,52643.78515625,0.0,2304.3291015625,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.251708984375,293.1499938964844,293.1499938964844,279.95001220703125,33922.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198673129081726,1.0,0.0,0.0,3.4961729049682617,3.496195077896118,8.156035278261697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.6484375,0.0,1353.7757568359375,1895.4371337890625,0.0,2654.34033203125,0.869341254234314,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.827872097492218,0.3561148345470428,0.323376715183258,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9488919973373412,0.5311302542686462,0.5051146745681763,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412086725234985,0.443193644285202,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541009426116943,0.3935996294021606,0.3758279979228973,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657326221466064,0.182848110795021,0.8404322266578674,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.0621032714844,284.9895324707031,1.0,0.5693349838256836,0.3471696972846985,0.3471696972846985,1.0,1.0,-2.987241268157959,0.7371978163719177,2.2500433921813965,0.0575038716197013,0.8907552361488342,0.8907552361488342,0.0,154.1638641357422,172.0,52643.78515625,0.0,2304.3291015625,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.251708984375,293.1499938964844,293.1499938964844,279.95001220703125,33922.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198673129081726,1.0,0.0,0.0,3.4961729049682617,3.496195077896118,8.156035278261697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.6484375,0.0,1353.7757568359375,1895.4371337890625,0.0,2654.34033203125,0.869341254234314,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230456709861755,0.3551551401615143,0.3225744068622589,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.9421378374099731,0.5296246409416199,0.5037516355514526,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405477166175842,0.4504871666431427,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489134311676025,0.3925225734710693,0.3748804330825805,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611250638961792,0.1820365190505981,0.8372711539268494,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.36163330078125,297.0603332519531,285.0874938964844,1.0,0.5715897679328918,0.3478271663188934,0.3478271663188934,1.0,1.0,-2.9884591102600098,0.7393987774848938,2.2490601539611816,0.0594129040837287,0.985092282295227,0.985092282295227,0.0,157.405517578125,172.0,52085.859375,0.0,2323.03125,1.0,279.8995361328125,283.35186767578125,297.8686828613281,301.1415710449219,293.1499938964844,293.1499938964844,279.95001220703125,30890.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129538893699646,1.0,0.0,0.0,3.600489377975464,3.6005120277404785,8.650004588162119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1884765625,0.0,1441.06640625,1895.4371337890625,0.0,2590.421875,0.8916321396827698,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176619410514832,0.3542305827140808,0.3219576179981231,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06402587890625,0.9344853162765504,0.5282150506973267,0.5026406645774841,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.7389318346977234,0.459140419960022,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8432358503341675,0.391523152589798,0.3741326332092285,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561599373817444,0.1812789589166641,0.8347067832946777,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.3592834472656,297.0542297363281,285.06158447265625,1.0,0.574666440486908,0.3484340608119964,0.3484340608119964,1.0,1.0,-2.992797613143921,0.742444634437561,2.2503528594970703,0.0614986233413219,1.0,1.0,0.0,161.43392944335938,190.0,52420.39453125,0.0,2351.405029296875,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2496032714844,293.1499938964844,293.1499938964844,279.6499938964844,30883.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120458126068115,1.0,0.0,0.0,3.703127145767212,3.703150749206543,9.150199389296176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6083984375,0.0,1554.244873046875,1895.4371337890625,0.0,2582.0458984375,0.9133042693138124,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8107030987739563,0.3526917397975921,0.3210689127445221,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.9248428344726562,0.5261790752410889,0.5012398958206177,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7354982495307922,0.4702291488647461,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362532258033752,0.3900478780269623,0.3731831610202789,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6501375436782837,0.1802516728639602,0.8316757082939148,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.35015869140625,297.0386657714844,284.8995361328125,1.0,0.57862788438797,0.3490662574768066,0.3490662574768066,1.0,1.0,-2.9985899925231934,0.7460200786590576,2.252569913864136,0.0638535469770431,0.9172220826148988,0.9172220826148988,0.0,166.7160186767578,190.0,53691.125,0.0,2388.916259765625,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,34259.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206268548965454,1.0,0.0,0.0,3.730920791625977,3.730945348739624,9.28806741740118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.587890625,0.0,1611.7662353515625,1895.4371337890625,0.0,2661.377685546875,0.9204421043395996,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020954728126526,0.3508351445198059,0.319719135761261,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.9137898683547974,0.5238006711006165,0.499347984790802,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304985523223877,0.4833056032657623,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828220784664154,0.3882883787155151,0.3718554377555847,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6432986259460449,0.1790223717689514,0.8276585936546326,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.33612060546875,297.01861572265625,284.896484375,1.0,0.5831099152565002,0.34932941198349,0.34932941198349,1.0,1.0,-3.0039868354797363,0.7485175132751465,2.25546932220459,0.0652228221297264,0.8899245858192444,0.8899245858192444,0.0,173.04348754882812,193.0,53674.765625,0.0,2431.201904296875,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.49078369140625,293.1499938964844,293.1499938964844,279.95001220703125,37204.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248934745788574,1.0,0.0,0.0,3.675396680831909,3.6754212379455566,9.0136722974421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.58203125,0.0,1570.6827392578125,1895.4371337890625,0.0,2700.96240234375,0.9115281105041504,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7900023460388184,0.348262220621109,0.3174647688865661,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.899490237236023,0.5201281309127808,0.4959636926651001,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198868989944458,0.5016157031059265,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169745802879333,0.3855605125427246,0.3694241642951965,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336548328399658,0.1768727600574493,0.819243848323822,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241577148437,297.00146484375,285.01708984375,1.0,0.5883200764656067,0.3498557209968567,0.3498557209968567,1.0,1.0,-3.006190776824951,0.7506599426269531,2.255530834197998,0.0671492144465446,1.0,1.0,0.0,181.9882202148437,196.0,53128.92578125,0.0,2481.114990234375,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515014648437,293.1499938964844,293.1499938964844,279.6499938964844,32724.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182514905929565,1.0,0.0,0.0,3.804199934005737,3.804224729537964,9.656504289523582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.505859375,0.0,1686.0438232421875,1895.4371337890625,0.0,2639.378173828125,0.9375396966934204,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7900023460388184,0.348262220621109,0.3174647688865661,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.899490237236023,0.5201281309127808,0.4959636926651001,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198868989944458,0.5016157031059265,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169745802879333,0.3855605125427246,0.3694241642951965,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336548328399658,0.1768727600574493,0.819243848323822,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241577148437,297.00146484375,285.01708984375,1.0,0.5883200764656067,0.3498557209968567,0.3498557209968567,1.0,1.0,-3.006190776824951,0.7506599426269531,2.255530834197998,0.0671492144465446,1.0,1.0,0.0,181.9882202148437,196.0,53128.92578125,0.0,2481.114990234375,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515014648437,293.1499938964844,293.1499938964844,279.6499938964844,32724.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182514905929565,1.0,0.0,0.0,3.804199934005737,3.804224729537964,9.656504289523582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.505859375,0.0,1686.0438232421875,1895.4371337890625,0.0,2639.378173828125,0.9375396966934204,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769957184791565,0.3446358442306518,0.3149341344833374,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8664245605469,0.8848060369491577,0.5154362320899963,0.4923070669174194,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988154411315918,0.7091680765151978,0.4983136653900146,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042461276054382,0.3819982707500458,0.3667702376842499,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234563589096069,0.1742015779018402,0.8101232647895813,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3168640136719,296.99481201171875,284.8682556152344,1.0,0.5905410051345825,0.3503820300102234,0.3503820300102234,1.0,1.0,-2.981236934661865,0.7441722750663757,2.237064838409424,0.0667886510491371,0.8671461343765259,0.8671461343765259,0.0,191.4656982421875,199.0,53565.1171875,0.0,2482.71142578125,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5145568847656,293.1499938964844,293.1499938964844,279.95001220703125,39611.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280001282691956,1.0,0.0,0.0,3.687254667282105,3.68727970123291,9.07192770682741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.5595703125,0.0,1602.31103515625,1895.4371337890625,0.0,2729.836669921875,0.9159340858459472,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769957184791565,0.3446358442306518,0.3149341344833374,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8664245605469,0.8848060369491577,0.5154362320899963,0.4923070669174194,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988154411315918,0.7091680765151978,0.4983136653900146,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042461276054382,0.3819982707500458,0.3667702376842499,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234563589096069,0.1742015779018402,0.8101232647895813,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3168640136719,296.99481201171875,284.8682556152344,1.0,0.5905410051345825,0.3503820300102234,0.3503820300102234,1.0,1.0,-2.981236934661865,0.7441722750663757,2.237064838409424,0.0667886510491371,0.8671461343765259,0.8671461343765259,0.0,191.4656982421875,199.0,53565.1171875,0.0,2482.71142578125,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5145568847656,293.1499938964844,293.1499938964844,279.95001220703125,39611.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280001282691956,1.0,0.0,0.0,3.687254667282105,3.68727970123291,9.07192770682741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.5595703125,0.0,1602.31103515625,1895.4371337890625,0.0,2729.836669921875,0.9159340858459472,1.0,0.0,3.0,1.0,0.0
17951460,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.767818033695221,0.3420555889606476,0.3126075565814972,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.8743460178375244,0.5116860866546631,0.4887914061546325,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777178168296814,0.703520655632019,0.4938439726829529,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946277856826782,0.37909796833992,0.3641084432601928,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153913140296936,0.1717631071805954,0.8000425100326538,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114013671875,296.9901123046875,284.9837646484375,1.0,0.5908486843109131,0.3510758280754089,0.3510758280754089,1.0,1.0,-2.9529459476470947,0.7370699644088745,2.2158758640289307,0.0659544989466667,0.9542431235313416,0.9542431235313416,0.0,198.0148468017578,202.0,52350.0390625,0.0,2464.232421875,1.0,279.9433288574219,283.268310546875,297.9505615234375,301.3199768066406,293.1499938964844,293.1499938964844,279.6499938964844,34198.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168597221374512,1.0,0.0,0.0,3.76471757888794,3.764742374420166,9.457101555199188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1513671875,0.0,1650.6761474609375,1895.4371337890625,0.0,2626.501953125,0.9295353293418884,1.0,0.0,3.0,1.0,0.0
17951520,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.767818033695221,0.3420555889606476,0.3126075565814972,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.8743460178375244,0.5116860866546631,0.4887914061546325,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777178168296814,0.703520655632019,0.4938439726829529,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946277856826782,0.37909796833992,0.3641084432601928,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153913140296936,0.1717631071805954,0.8000425100326538,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114013671875,296.9901123046875,284.9837646484375,1.0,0.5908486843109131,0.3510758280754089,0.3510758280754089,1.0,1.0,-2.9529459476470947,0.7370699644088745,2.2158758640289307,0.0659544989466667,0.9542431235313416,0.9542431235313416,0.0,198.0148468017578,202.0,52350.0390625,0.0,2464.232421875,1.0,279.9433288574219,283.268310546875,297.9505615234375,301.3199768066406,293.1499938964844,293.1499938964844,279.6499938964844,34198.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168597221374512,1.0,0.0,0.0,3.76471757888794,3.764742374420166,9.457101555199188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1513671875,0.0,1650.6761474609375,1895.4371337890625,0.0,2626.501953125,0.9295353293418884,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603667974472046,0.3386375308036804,0.3100252747535705,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87603759765625,0.8659235239028931,0.5071274638175964,0.4850133955478668,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.968913435935974,0.6976602077484131,0.490136057138443,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867792248725891,0.375596284866333,0.3612581789493561,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081558465957642,0.1691040247678756,0.7897325158119202,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3047790527344,296.98388671875,284.87841796875,1.0,0.5903438329696655,0.3517696261405945,0.3517696261405945,1.0,1.0,-2.925032138824463,0.7300524711608887,2.194979667663574,0.0653439089655876,0.8394685387611389,0.8394685387611389,0.0,203.0370941162109,205.0,52359.98828125,0.0,2438.513916015625,1.0,279.6571044921875,283.1571350097656,298.0069580078125,301.44561767578125,293.1499938964844,293.1499938964844,279.95001220703125,40872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224618434906006,1.0,0.0,0.0,3.5717766284942627,3.571800708770752,8.512593012710568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.7568359375,0.0,1483.543701171875,1895.4371337890625,0.0,2678.3916015625,0.891923725605011,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603667974472046,0.3386375308036804,0.3100252747535705,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87603759765625,0.8659235239028931,0.5071274638175964,0.4850133955478668,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.968913435935974,0.6976602077484131,0.490136057138443,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867792248725891,0.375596284866333,0.3612581789493561,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081558465957642,0.1691040247678756,0.7897325158119202,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3047790527344,296.98388671875,284.87841796875,1.0,0.5903438329696655,0.3517696261405945,0.3517696261405945,1.0,1.0,-2.925032138824463,0.7300524711608887,2.194979667663574,0.0653439089655876,0.8394685387611389,0.8394685387611389,0.0,203.0370941162109,205.0,52359.98828125,0.0,2438.513916015625,1.0,279.6571044921875,283.1571350097656,298.0069580078125,301.44561767578125,293.1499938964844,293.1499938964844,279.95001220703125,40872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224618434906006,1.0,0.0,0.0,3.5717766284942627,3.571800708770752,8.512593012710568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.7568359375,0.0,1483.543701171875,1895.4371337890625,0.0,2678.3916015625,0.891923725605011,1.0,0.0,3.0,1.0,0.0
