time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571380734443665,0.3373438417911529,0.3087292909622192,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996643066406,0.8622704744338989,0.5052414536476135,0.4831064641475677,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.964960753917694,0.6955053210258484,0.4884276688098907,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833306789398193,0.3741277456283569,0.3597992360591888,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047570705413818,0.1679053753614425,0.784412145614624,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3025817871094,296.9822998046875,285.001953125,1.0,0.5898672342300415,0.3521165251731872,0.3521165251731872,1.0,1.0,-2.910974740982056,0.7265032529830933,2.184471368789673,0.0649099051952362,0.9175715446472168,0.9175715446472168,0.0,205.1141052246093,205.0,51365.62109375,0.0,2423.4404296875,1.0,279.8995056152344,283.2983093261719,297.9532165527344,301.22320556640625,293.1499938964844,293.1499938964844,279.95001220703125,35260.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138374090194702,1.0,0.0,0.0,3.60430908203125,3.604332447052002,8.668367854625103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.17138671875,0.0,1477.465576171875,1895.4371337890625,0.0,2598.57568359375,0.8965581059455872,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546913027763367,0.3361994624137878,0.3077681362628937,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.8594115972518921,0.5035111308097839,0.4815449118614197,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9618433713912964,0.6935585141181946,0.4871339797973633,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806174159049988,0.3727898597717285,0.3586009442806244,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019360423088074,0.1668108701705932,0.7797514796257019,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3025817871094,296.9819641113281,284.9865417480469,1.0,0.5894262194633484,0.3526903092861175,0.3526903092861175,1.0,1.0,-2.899343013763428,0.7242883443832397,2.175054788589477,0.0653083100914955,0.925799548625946,0.925799548625946,0.0,206.73583984375,208.0,51282.73828125,0.0,2410.557373046875,1.0,279.9423522949219,283.2904357910156,297.96929931640625,301.2683410644531,293.1499938964844,293.1499938964844,279.6499938964844,34169.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096083402633667,1.0,0.0,0.0,3.662292957305908,3.6623167991638175,8.949513699008094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.83984375,0.0,1533.1439208984375,1895.4371337890625,0.0,2559.5869140625,0.9065455198287964,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490175366401672,0.3328787982463836,0.3052102327346802,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.8529943227767944,0.4990384578704834,0.4777816832065582,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544023275375366,0.6881222128868103,0.4837811291217804,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745089530944824,0.3693403005599975,0.3557363152503967,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956591963768005,0.1642599999904632,0.7696738243103027,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.97784423828125,284.8918762207031,1.0,0.5882983803749084,0.3538378775119781,0.3538378775119781,1.0,1.0,-2.872166872024536,0.7186368703842163,2.1535298824310303,0.0658929571509361,0.8247120380401611,0.8247120380401611,0.0,210.38165283203125,211.0,51275.98828125,0.0,2380.0224609375,1.0,279.6579284667969,283.18994140625,298.0321960449219,301.4013671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149229884147644,1.0,0.0,0.0,3.467329740524292,3.467352867126465,8.022016686481948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3779296875,0.0,1372.0167236328125,1895.4371337890625,0.0,2608.600341796875,0.8688753247261047,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490175366401672,0.3328787982463836,0.3052102327346802,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.8529943227767944,0.4990384578704834,0.4777816832065582,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544023275375366,0.6881222128868103,0.4837811291217804,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745089530944824,0.3693403005599975,0.3557363152503967,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956591963768005,0.1642599999904632,0.7696738243103027,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.97784423828125,284.8918762207031,1.0,0.5882983803749084,0.3538378775119781,0.3538378775119781,1.0,1.0,-2.872166872024536,0.7186368703842163,2.1535298824310303,0.0658929571509361,0.8247120380401611,0.8247120380401611,0.0,210.38165283203125,211.0,51275.98828125,0.0,2380.0224609375,1.0,279.6579284667969,283.18994140625,298.0321960449219,301.4013671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149229884147644,1.0,0.0,0.0,3.467329740524292,3.467352867126465,8.022016686481948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3779296875,0.0,1372.0167236328125,1895.4371337890625,0.0,2608.600341796875,0.8688753247261047,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.744289755821228,0.3304238319396972,0.302954226732254,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8475572466850281,0.4953950643539428,0.4743044376373291,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479009509086608,0.6840133666992188,0.4808313250541687,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692768573760986,0.3664984107017517,0.353052943944931,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899047255516052,0.1619987338781356,0.75982666015625,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989196777344,296.9770202636719,284.9862976074219,1.0,0.5870763659477234,0.3549854159355163,0.3549854159355163,1.0,1.0,-2.84666395187378,0.7134764194488525,2.1331875324249268,0.0664286985993385,0.9049898386001588,0.9049898386001588,0.0,213.4086303710937,199.0,50300.21484375,0.0,2349.819580078125,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2353820800781,293.1499938964844,293.1499938964844,279.6499938964844,34036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023592829704285,1.0,0.0,0.0,3.570136785507202,3.570159673690796,8.504778747919772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2265625,0.0,1431.747314453125,1895.4371337890625,0.0,2493.01513671875,0.8858886361122131,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.744289755821228,0.3304238319396972,0.302954226732254,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8475572466850281,0.4953950643539428,0.4743044376373291,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479009509086608,0.6840133666992188,0.4808313250541687,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692768573760986,0.3664984107017517,0.353052943944931,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899047255516052,0.1619987338781356,0.75982666015625,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989196777344,296.9770202636719,284.9862976074219,1.0,0.5870763659477234,0.3549854159355163,0.3549854159355163,1.0,1.0,-2.84666395187378,0.7134764194488525,2.1331875324249268,0.0664286985993385,0.9049898386001588,0.9049898386001588,0.0,213.4086303710937,199.0,50300.21484375,0.0,2349.819580078125,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2353820800781,293.1499938964844,293.1499938964844,279.6499938964844,34036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023592829704285,1.0,0.0,0.0,3.570136785507202,3.570159673690796,8.504778747919772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2265625,0.0,1431.747314453125,1895.4371337890625,0.0,2493.01513671875,0.8858886361122131,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.743538498878479,0.3271248340606689,0.3001298308372497,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.8468949198722839,0.4909180700778961,0.4702414870262146,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474277496337892,0.6785561442375183,0.4772379398345947,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685379981994629,0.3630283772945404,0.3498807847499847,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5878961682319641,0.1594682782888412,0.748540997505188,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29547119140625,296.9737243652344,284.8970031738281,1.0,0.5813465714454651,0.35611292719841,0.35611292719841,1.0,1.0,-2.816700458526612,0.7067593336105347,2.109941244125366,0.0665889382362365,0.8108245730400085,0.8108245730400085,0.0,210.3379821777344,187.0,50229.8515625,0.0,2282.97265625,1.0,279.6592712402344,283.215087890625,298.0583190917969,301.36346435546875,293.1499938964844,293.1499938964844,279.95001220703125,40310.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077153563499451,1.0,0.0,0.0,3.3757317066192627,3.375753879547119,7.603773042319517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.98828125,0.0,1278.7327880859375,1895.4371337890625,0.0,2542.170166015625,0.8485895991325378,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.743538498878479,0.3271248340606689,0.3001298308372497,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.8468949198722839,0.4909180700778961,0.4702414870262146,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474277496337892,0.6785561442375183,0.4772379398345947,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685379981994629,0.3630283772945404,0.3498807847499847,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5878961682319641,0.1594682782888412,0.748540997505188,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29547119140625,296.9737243652344,284.8970031738281,1.0,0.5813465714454651,0.35611292719841,0.35611292719841,1.0,1.0,-2.816700458526612,0.7067593336105347,2.109941244125366,0.0665889382362365,0.8108245730400085,0.8108245730400085,0.0,210.3379821777344,187.0,50229.8515625,0.0,2282.97265625,1.0,279.6592712402344,283.215087890625,298.0583190917969,301.36346435546875,293.1499938964844,293.1499938964844,279.95001220703125,40310.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077153563499451,1.0,0.0,0.0,3.3757317066192627,3.375753879547119,7.603773042319517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.98828125,0.0,1278.7327880859375,1895.4371337890625,0.0,2542.170166015625,0.8485895991325378,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446938157081604,0.3256441354751587,0.298454225063324,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00372314453125,0.8483379483222961,0.4886965453624725,0.4677977561950683,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.949584662914276,0.676034688949585,0.475144475698471,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698172330856323,0.361286848783493,0.3479378223419189,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881065726280212,0.1581060141324997,0.7413864135742188,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944030761719,296.973388671875,285.0018310546875,1.0,0.5767346620559692,0.3567894101142883,0.3567894101142883,1.0,1.0,-2.798295021057129,0.7025670409202576,2.0957281589508057,0.0664867460727691,0.8851723670959473,0.8851723670959473,0.0,206.352279663086,187.0,49344.4375,0.0,2232.491455078125,1.0,279.9107666015625,283.33856201171875,298.00506591796875,301.1576538085937,293.1499938964844,293.1499938964844,279.95001220703125,33998.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979090809822083,1.0,0.0,0.0,3.440163373947144,3.440185070037842,7.896805414020491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.84619140625,0.0,1297.8912353515625,1895.4371337890625,0.0,2452.32373046875,0.8581858277320862,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.746221661567688,0.3247021436691284,0.2975302338600158,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9817199707031,0.850115954875946,0.4872622191905975,0.4663642644882202,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9520606398582458,0.674373984336853,0.4739636480808258,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714433670043945,0.3601711690425873,0.346788614988327,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889272093772888,0.1572486460208892,0.7369614243507385,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942199707031,296.9737854003906,284.9804382324219,1.0,0.5733950734138489,0.3572404086589813,0.3572404086589813,1.0,1.0,-2.787343740463257,0.7001851797103882,2.087158441543579,0.0665743947029113,0.8818308711051941,0.8818308711051941,0.0,203.0015106201172,175.0,49230.2109375,0.0,2198.072265625,1.0,279.94012451171875,283.3243408203125,298.0224914550781,301.19580078125,293.1499938964844,293.1499938964844,280.25,34121.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950587272644043,1.0,0.0,0.0,3.477142333984375,3.4771642684936523,8.067485737228708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.19140625,0.0,1335.8333740234375,1895.4371337890625,0.0,2426.336669921875,0.8651153445243835,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484607696533203,0.3236070871353149,0.2963279485702514,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07086181640625,0.8527371883392334,0.4855543076992035,0.4645271003246307,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9555763006210328,0.6724045276641846,0.4724103510379791,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.773851752281189,0.3588439524173736,0.3453217446804046,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.590283989906311,0.1562258452177047,0.7314411997795105,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.294189453125,296.97467041015625,285.0723571777344,1.0,0.5689558386802673,0.3578041493892669,0.3578041493892669,1.0,1.0,-2.773425817489624,0.697121262550354,2.07630467414856,0.0666407719254493,0.9651557207107544,0.9651557207107544,0.0,198.43995666503903,175.0,48417.1953125,0.0,2153.245361328125,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.0636291503906,293.1499938964844,293.1499938964844,280.25,31371.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874014973640442,1.0,0.0,0.0,3.565264940261841,3.5652873516082764,8.481582653985242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.4833984375,0.0,1407.0982666015625,1895.4371337890625,0.0,2356.841552734375,0.8842217922210693,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7512860894203186,0.3225321173667907,0.295233279466629,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404968261719,0.8560036420822144,0.4838674664497375,0.4628028571605682,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9597840309143066,0.6704211235046387,0.4709680676460266,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7768637537956238,0.3575400710105896,0.3439409732818603,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921568274497986,0.1552420854568481,0.7261757850646973,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2947998046875,296.9760131835937,285.036376953125,1.0,0.5643291473388672,0.358450323343277,0.358450323343277,1.0,1.0,-2.760317325592041,0.6945039629936218,2.065813541412353,0.0669796615839004,0.981906533241272,0.981906533241272,0.0,193.442626953125,163.0,48485.53515625,0.0,2108.092041015625,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1536560058594,293.1499938964844,293.1499938964844,279.95001220703125,31127.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851117253303528,1.0,0.0,0.0,3.669154167175293,3.669177532196045,8.983078600977024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.177734375,0.0,1517.937255859375,1895.4371337890625,0.0,2336.154541015625,0.9058801531791688,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563201189041138,0.3190682530403137,0.2921384871006012,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683166503906,0.8621168732643127,0.4791853427886963,0.4584152996540069,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672366380691528,0.6644916534423828,0.4669865071773529,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.782448410987854,0.3539205193519592,0.3404693603515625,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954343676567078,0.1527668237686157,0.7141722440719604,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.973388671875,284.8706359863281,1.0,0.5543100833892822,0.359742671251297,0.359742671251297,1.0,1.0,-2.7279529571533203,0.6872349381446838,2.040717840194702,0.0671072453260421,0.8407929539680481,0.8407929539680481,0.0,183.5864105224609,151.0,48716.3671875,0.0,2009.8092041015625,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952187061309814,1.0,0.0,0.0,3.546442031860352,3.5464656352996826,8.392261747758312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.0966796875,0.0,1448.2276611328125,1895.4371337890625,0.0,2427.7939453125,0.8848589658737183,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563201189041138,0.3190682530403137,0.2921384871006012,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683166503906,0.8621168732643127,0.4791853427886963,0.4584152996540069,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672366380691528,0.6644916534423828,0.4669865071773529,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.782448410987854,0.3539205193519592,0.3404693603515625,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954343676567078,0.1527668237686157,0.7141722440719604,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.973388671875,284.8706359863281,1.0,0.5543100833892822,0.359742671251297,0.359742671251297,1.0,1.0,-2.7279529571533203,0.6872349381446838,2.040717840194702,0.0671072453260421,0.8407929539680481,0.8407929539680481,0.0,183.5864105224609,151.0,48716.3671875,0.0,2009.8092041015625,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952187061309814,1.0,0.0,0.0,3.546442031860352,3.5464656352996826,8.392261747758312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.0966796875,0.0,1448.2276611328125,1895.4371337890625,0.0,2427.7939453125,0.8848589658737183,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631455063819885,0.3165637850761413,0.2892449498176574,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792785644531,0.8702071905136108,0.4753944873809814,0.4541840553283691,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763872623443604,0.6600555777549744,0.4633215665817261,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.78977370262146,0.3509337902069092,0.3370563983917236,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998802185058594,0.1505378782749176,0.7018260359764099,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2884826660156,296.9734191894531,284.9776916503906,1.0,0.5436375141143799,0.361035019159317,0.361035019159317,1.0,1.0,-2.696041822433472,0.6800504922866821,2.0159912109375,0.0670075714588165,0.9211189150810242,0.9211189150810242,0.0,172.7313232421875,139.0,47592.9765625,0.0,1909.7232666015625,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.1391906738281,293.1499938964844,293.1499938964844,279.95001220703125,34034.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834087014198303,1.0,0.0,0.0,3.6377668380737305,3.6377902030944815,8.830046454022522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.341796875,0.0,1504.9410400390625,1895.4371337890625,0.0,2320.798583984375,0.9009910821914672,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631455063819885,0.3165637850761413,0.2892449498176574,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792785644531,0.8702071905136108,0.4753944873809814,0.4541840553283691,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763872623443604,0.6600555777549744,0.4633215665817261,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.78977370262146,0.3509337902069092,0.3370563983917236,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998802185058594,0.1505378782749176,0.7018260359764099,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2884826660156,296.9734191894531,284.9776916503906,1.0,0.5436375141143799,0.361035019159317,0.361035019159317,1.0,1.0,-2.696041822433472,0.6800504922866821,2.0159912109375,0.0670075714588165,0.9211189150810242,0.9211189150810242,0.0,172.7313232421875,139.0,47592.9765625,0.0,1909.7232666015625,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.1391906738281,293.1499938964844,293.1499938964844,279.95001220703125,34034.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834087014198303,1.0,0.0,0.0,3.6377668380737305,3.6377902030944815,8.830046454022522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.341796875,0.0,1504.9410400390625,1895.4371337890625,0.0,2320.798583984375,0.9009910821914672,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709521055221558,0.3133741319179535,0.2862195372581482,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.8794635534286499,0.4709268808364868,0.4498096406459808,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.985759973526001,0.6544687151908875,0.459405779838562,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980843186378479,0.3474410474300384,0.333543598651886,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050266027450562,0.1481149494647979,0.689505934715271,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2843933105469,296.9716186523437,284.88238525390625,1.0,0.5325860977172852,0.362433522939682,0.362433522939682,1.0,1.0,-2.6634232997894287,0.6728043556213379,1.9906189441680908,0.067153699696064,0.8117451667785645,0.8117451667785645,0.0,161.7140350341797,127.0,47436.484375,0.0,1809.9691162109373,1.0,279.9581604003906,283.2737121582031,298.116455078125,301.2527770996094,293.1499938964844,293.1499938964844,280.25,41344.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789115309715271,1.0,0.0,0.0,3.4160451889038086,3.4160680770874023,7.786468927406531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.84375,0.0,1325.55419921875,1895.4371337890625,0.0,2372.3544921875,0.8583163022994995,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709521055221558,0.3133741319179535,0.2862195372581482,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.8794635534286499,0.4709268808364868,0.4498096406459808,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.985759973526001,0.6544687151908875,0.459405779838562,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980843186378479,0.3474410474300384,0.333543598651886,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050266027450562,0.1481149494647979,0.689505934715271,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2843933105469,296.9716186523437,284.88238525390625,1.0,0.5325860977172852,0.362433522939682,0.362433522939682,1.0,1.0,-2.6634232997894287,0.6728043556213379,1.9906189441680908,0.067153699696064,0.8117451667785645,0.8117451667785645,0.0,161.7140350341797,127.0,47436.484375,0.0,1809.9691162109373,1.0,279.9581604003906,283.2737121582031,298.116455078125,301.2527770996094,293.1499938964844,293.1499938964844,280.25,41344.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789115309715271,1.0,0.0,0.0,3.4160451889038086,3.4160680770874023,7.786468927406531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.84375,0.0,1325.55419921875,1895.4371337890625,0.0,2372.3544921875,0.8583163022994995,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811062335968018,0.3111062049865722,0.2835720181465149,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.89124596118927,0.4673480093479156,0.4458045363426208,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.996265709400177,0.6502578258514404,0.4559536874294281,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085062503814697,0.3446041941642761,0.3302803337574005,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116403341293335,0.146005779504776,0.6775892972946167,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823486328125,296.9730529785156,284.979736328125,1.0,0.5212746858596802,0.363832026720047,0.363832026720047,1.0,1.0,-2.633034467697144,0.6662315130233765,1.966802835464477,0.0673278048634529,0.8894183039665222,0.8894183039665222,0.0,150.09744262695312,115.0,46407.44140625,0.0,1712.9552001953125,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753066420555115,1.0,0.0,0.0,3.5161774158477783,3.516199827194214,8.249637630797224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.78955078125,0.0,1376.4542236328125,1895.4371337890625,0.0,2248.105224609375,0.8738821148872375,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811062335968018,0.3111062049865722,0.2835720181465149,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.89124596118927,0.4673480093479156,0.4458045363426208,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.996265709400177,0.6502578258514404,0.4559536874294281,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085062503814697,0.3446041941642761,0.3302803337574005,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116403341293335,0.146005779504776,0.6775892972946167,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823486328125,296.9730529785156,284.979736328125,1.0,0.5212746858596802,0.363832026720047,0.363832026720047,1.0,1.0,-2.633034467697144,0.6662315130233765,1.966802835464477,0.0673278048634529,0.8894183039665222,0.8894183039665222,0.0,150.09744262695312,115.0,46407.44140625,0.0,1712.9552001953125,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753066420555115,1.0,0.0,0.0,3.5161774158477783,3.516199827194214,8.249637630797224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.78955078125,0.0,1376.4542236328125,1895.4371337890625,0.0,2248.105224609375,0.8738821148872375,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864981293678284,0.3100782632827759,0.2824077308177948,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.8974239230155945,0.4656729102134704,0.4439724087715149,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.648360550403595,0.451943576335907,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137295842170715,0.3432791829109192,0.3287892043590545,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150290966033936,0.1450285166501999,0.6721413135528564,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2813415527344,296.9744567871094,285.07781982421875,1.0,0.5154948830604553,0.3645313084125519,0.3645313084125519,1.0,1.0,-2.61630916595459,0.6623985171318054,1.95391058921814,0.0674047395586967,0.9761509895324708,0.9761509895324708,0.0,144.55892944335938,115.0,45529.484375,0.0,1664.2261962890625,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.9346008300781,293.1499938964844,293.1499938964844,280.54998779296875,31502.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670423984527588,1.0,0.0,0.0,3.600700855255127,3.6007235050201416,8.65102094849135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.86669921875,0.0,1445.811279296875,1895.4371337890625,0.0,2174.619873046875,0.8923966288566589,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7913001179695129,0.3090494871139526,0.2813757956027984,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.9028685092926024,0.4640031158924103,0.4422843754291534,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473098993301392,0.4424791932106018,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181989789009094,0.3419597148895263,0.3274145126342773,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178555488586426,0.1440787762403488,0.6671015024185181,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2796936035156,296.97613525390625,285.0382995605469,1.0,0.5093650221824646,0.3652904033660888,0.3652904033660888,1.0,1.0,-2.593942880630493,0.6568182706832886,1.937124729156494,0.066862016916275,0.9938173294067384,0.9938173294067384,0.0,139.60174560546875,103.0,45453.8984375,0.0,1610.821044921875,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.017578125,293.1499938964844,293.1499938964844,280.25,31177.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642189860343933,1.0,0.0,0.0,3.705270290374756,3.705293893814087,9.160793297269264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.45263671875,0.0,1558.9039306640625,1895.4371337890625,0.0,2149.678466796875,0.9140364527702332,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005150556564331,0.3055939376354217,0.2783369123935699,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.914329707622528,0.4592833518981933,0.4379077851772308,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455384492874146,0.4231788218021393,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.826884388923645,0.3382588326931,0.3239052295684814,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6232893466949463,0.1417379826307296,0.6556986570358276,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2713623046875,296.9748229980469,284.8519592285156,1.0,0.4963333010673523,0.3668085634708404,0.3668085634708404,1.0,1.0,-2.5439352989196777,0.6438369750976562,1.9000983238220213,0.0651304498314857,0.8322650790214539,0.8322650790214539,0.0,129.73988342285156,91.0,45358.9140625,0.0,1499.663330078125,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.1711730957031,293.1499938964844,293.1499938964844,280.54998779296875,40847.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738167643547058,1.0,0.0,0.0,3.5565521717071533,3.5565762519836426,8.440179044555407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3984375,0.0,1467.0079345703125,1895.4371337890625,0.0,2234.805908203125,0.8875624537467957,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005150556564331,0.3055939376354217,0.2783369123935699,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.914329707622528,0.4592833518981933,0.4379077851772308,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455384492874146,0.4231788218021393,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.826884388923645,0.3382588326931,0.3239052295684814,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6232893466949463,0.1417379826307296,0.6556986570358276,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2713623046875,296.9748229980469,284.8519592285156,1.0,0.4963333010673523,0.3668085634708404,0.3668085634708404,1.0,1.0,-2.5439352989196777,0.6438369750976562,1.9000983238220213,0.0651304498314857,0.8322650790214539,0.8322650790214539,0.0,129.73988342285156,91.0,45358.9140625,0.0,1499.663330078125,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.1711730957031,293.1499938964844,293.1499938964844,280.54998779296875,40847.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738167643547058,1.0,0.0,0.0,3.5565521717071533,3.5565762519836426,8.440179044555407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3984375,0.0,1467.0079345703125,1895.4371337890625,0.0,2234.805908203125,0.8875624537467957,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118228912353516,0.0,0.2754493057727813,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634704589844,0.9294072985649108,0.0,0.4336497485637665,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017130136489868,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375821113586426,0.0,0.3204274773597717,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300846934318542,0.0,0.6443477869033813,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.263916015625,296.9765319824219,284.9613647460937,0.0,0.0,0.3683267533779144,0.3683267533779144,1.0,1.0,-2.4917399883270264,0.630016028881073,1.8617238998413088,0.0629195794463157,0.0,0.0,0.0,119.34608459472656,60.0,43894.66796875,0.0,1387.357177734375,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.94805908203125,293.1499938964844,293.1499938964844,278.1499938964844,34793.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619417905807495,3.619441509246826,8.741193937567004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.4591064453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118228912353516,0.0,0.2754493057727813,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634704589844,0.9294072985649108,0.0,0.4336497485637665,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017130136489868,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375821113586426,0.0,0.3204274773597717,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300846934318542,0.0,0.6443477869033813,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.263916015625,296.9765319824219,284.9613647460937,0.0,0.0,0.3683267533779144,0.3683267533779144,1.0,1.0,-2.4917399883270264,0.630016028881073,1.8617238998413088,0.0629195794463157,0.0,0.0,0.0,119.34608459472656,60.0,43894.66796875,0.0,1387.357177734375,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.94805908203125,293.1499938964844,293.1499938964844,278.1499938964844,34793.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619417905807495,3.619441509246826,8.741193937567004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.4591064453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0029009887948632,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.4815570116043091,0.0,0.0030548879876732,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.4815570116043091,0.0,0.0022563303355127,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0044860388152301,0.0,0.0030548833310604,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,0.0144909052178263,288.0448608398437,294.1499938964844,302.03045654296875,295.140625,298.6125793457031,298.1101989746094,283.8166198730469,0.0,0.0,0.2813102900981903,0.2813102900981903,1.0,1.0,-0.0309132356196641,0.0072925104759633,0.0236207246780395,-0.063483789563179,0.0,0.0,0.0,-0.1734735071659088,60.0,2225.8955078125,0.0,-6.515534914797172e-05,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3318963345481734e-19,2.333134262033648e-19,1.3588279962080052e-24,-9.131641975782326e-16,-9.131613388420356e-16,-2.876386890317824e-21,0.0,0.0,-0.0,0.0,0.0,3.382450785768813e-34,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0011061624391004,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0016956705367192,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0017428747378289,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0012768389424309,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0028281291015446,287.75982666015625,294.1499938964844,302.0157470703125,295.14190673828125,299.2015991210937,299.18682861328125,283.3981628417969,0.0,0.0,0.2209960520267486,0.2209960520267486,1.0,1.0,-0.0127553781494498,0.0034952478017657,0.0092601301148533,-0.0619390830397605,0.0,0.0,0.0,-0.0769355073571205,60.0,1339.4559326171875,0.0,-7.346984148171032e-06,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.697123830963302e-30,-4.3506370000769634e-30,-4.9130785562815705e-33,1.5758778115991412e-18,1.5747725949031938e-18,1.1051633815719956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0001126564020523,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001200820333906,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.003181185107678e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001189385002362,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0005553709925152,287.7103881835937,294.1499938964844,301.9893493652344,295.1434020996094,298.9730834960937,300.29986572265625,283.1265869140625,0.0,0.0,0.1208111718297004,0.1208111718297004,1.0,1.0,-0.0012283745454624,0.0007313686073757,0.0004970059380866,-0.0661093071103096,0.0,0.0,0.0,-0.0177091807126998,60.0,481.971923828125,0.0,-9.762693764514553e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.286391990250182e-42,1.6213023232238134e-42,7.847271400218977e-43,9.52934764660319e-21,5.2188129432581134e-21,4.310535107241861e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0001093615865102,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001148601004388,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,8.455511124338955e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.0001150992320617,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0005478177336044,287.7007751464844,294.1499938964844,301.97607421875,295.1438293457031,298.98785400390625,300.8252258300781,283.0892028808594,0.0,0.0,0.0736653506755828,0.0736653506755828,1.0,1.0,-0.0011162471491843,5.737210813094862e-05,0.0010588751174509,-0.066661387681961,0.0,0.0,0.0,-0.0173366013914346,60.0,289.5968017578125,0.0,-9.271892764672884e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1210387714598537e-44,-1.2611686178923354e-44,-7.006492321624085e-45,1.0334804266760331e-20,5.057721538447329e-21,5.277082324416219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0001099335713661,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001157794540631,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,8.552707731723785e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001157684382633,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0005490639014169,287.6858215332031,294.1499938964844,301.954345703125,295.1441345214844,299.018798828125,301.3310546875,283.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715614236891,4.65321967624277e-08,0.0011715148575603,-0.0667234659194946,0.0,0.0,0.0,-0.017645014449954,60.0,137.52354431152344,0.0,-9.355629515539476e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0171262420164216e-20,5.0904295038697685e-21,5.0808329162944455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0001099003929994,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0001157312872237,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,8.547927427571267e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0001157307051471,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0005489654722623,287.6706848144531,294.1499938964844,301.9314270019531,295.1440734863281,299.0492248535156,301.5998229980469,283.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710847029462,2.587022862599042e-08,0.0011710588587448,-0.0666959956288337,0.0,0.0,0.0,-0.0176377687603235,60.0,77.08377838134766,0.0,-9.35052923978219e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017791136901375e-20,5.089099067865008e-21,5.0888118972519585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
