time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001098974680644,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001157277874881,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,8.54763129609637e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,0.0001157275401055,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0005489530740305,287.6401062011719,294.1499938964844,301.8821716308594,295.1427307128906,299.1083984375,301.8082275390625,283.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.57062911987305,0.0,-9.350022622811592e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0178118164166888e-20,5.08905746649631e-21,5.0890611015673614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001098974680644,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001157277874881,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,8.54763129609637e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,0.0001157275401055,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0005489530740305,287.6401062011719,294.1499938964844,301.8821716308594,295.1427307128906,299.1083984375,301.8082275390625,283.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.57062911987305,0.0,-9.350022622811592e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0178118164166888e-20,5.08905746649631e-21,5.0890611015673614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,0.000109912820335,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001157439546659,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,8.548826008336619e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0001157437072834,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,0.0005490298499353,287.60906982421875,294.1499938964844,301.8287353515625,295.13995361328125,299.165283203125,301.83795166015625,283.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.00216293334961,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.0890578703930936e-21,5.08905746649631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,0.000109912820335,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001157439546659,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,8.548826008336619e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0001157437072834,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,0.0005490298499353,287.60906982421875,294.1499938964844,301.8287353515625,295.13995361328125,299.165283203125,301.83795166015625,283.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.00216293334961,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.0890578703930936e-21,5.08905746649631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001099435176001,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001157762744696,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,8.551212522434071e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,0.000115776034363,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0005491832853294,287.57763671875,294.1499938964844,301.7715759277344,295.1358337402344,299.2197570800781,301.8078308105469,283.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,33.00874328613281,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.08905746649631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001099435176001,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001157762744696,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,8.551212522434071e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,0.000115776034363,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0005491832853294,287.57763671875,294.1499938964844,301.7715759277344,295.1358337402344,299.2197570800781,301.8078308105469,283.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,33.00874328613281,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.08905746649631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0001099875807994,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0001158226659754,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,8.55463877087459e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001158224258688,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0005494034849107,287.5458679199219,294.1499938964844,301.7110290527344,295.1304931640625,299.2718200683594,301.7576904296875,283.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.827157974243164,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.08905746649631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0001099875807994,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0001158226659754,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,8.55463877087459e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001158224258688,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0005494034849107,287.5458679199219,294.1499938964844,301.7110290527344,295.1304931640625,299.2718200683594,301.7576904296875,283.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.827157974243164,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.08905746649631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0001100141089409,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0001158505983767,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,8.556701504858211e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0001158503582701,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0005495360819622,287.5298767089844,294.1499938964844,301.6796569824219,295.1274108886719,299.2969970703125,301.7291564941406,283.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,31.33897399902344,0.0,-9.369790632263177e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0001100433073588,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001158813392976,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,8.558972331229597e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.0001158811064669,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0005496819503605,287.5138244628906,294.1499938964844,301.6475830078125,295.1240539550781,299.3215637207031,301.6991882324219,283.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.8909854888916,0.0,-9.374751641644252e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,0.0001101089437725,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,0.000115950453619,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,8.564076415495947e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,0.0001159502207883,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0005500099505297,287.4815368652344,294.1499938964844,301.5816345214844,295.1166381835937,299.3689270019531,301.6361083984375,283.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,30.08867073059082,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,0.0001101089437725,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,0.000115950453619,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,8.564076415495947e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,0.0001159502207883,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0005500099505297,287.4815368652344,294.1499938964844,301.5816345214844,295.1166381835937,299.3689270019531,301.6361083984375,283.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,30.08867073059082,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0001101941888919,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.000116040217108,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,8.570706268073991e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,0.0001160399842774,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0005504358559846,287.4490966796875,294.1499938964844,301.5135498046875,295.1083984375,299.4140930175781,301.5701599121094,283.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.475759506225582,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0001101941888919,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.000116040217108,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,8.570706268073991e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,0.0001160399842774,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0005504358559846,287.4490966796875,294.1499938964844,301.5135498046875,295.1083984375,299.4140930175781,301.5701599121094,283.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.475759506225582,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,0.0001103747999877,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001162304033641,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,8.584753231843933e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,0.0001162301778094,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,0.0005513381329365,287.4164733886719,294.1499938964844,301.4438171386719,295.0994567871094,299.4569702148437,301.5017395019531,283.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.20500373840332,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,0.0001103747999877,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001162304033641,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,8.584753231843933e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,0.0001162301778094,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,0.0005513381329365,287.4164733886719,294.1499938964844,301.4438171386719,295.0994567871094,299.4569702148437,301.5017395019531,283.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.20500373840332,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001105334013118,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001163974156952,299.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,8.597088162787259e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.0001163971828646,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,0.0005521304556168,287.3915710449219,294.1499938964844,301.3899230957031,295.0922546386719,299.4879150390625,301.44842529296875,283.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.665844966998065e-08,0.0011777897598221,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,28.83690643310547,0.0,-9.4583484155919e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,0.0001105791743611,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001164456116384,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,8.600648288847879e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,0.0001164453860837,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,0.0005523590953089,287.3836975097656,294.1499938964844,301.372802734375,295.0899353027344,299.4974365234375,301.4314270019531,283.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.671545473731385e-08,0.0011782771907746,-0.068895936012268,0.0,0.0,0.0,-0.0180567372590303,60.0,28.717294692993164,0.0,-9.466178596539977e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0001106620402424,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001165328721981,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,8.607093332102522e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001165326539194,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0005527730681933,287.3672790527344,294.1499938964844,301.3369445800781,295.08502197265625,299.51678466796875,301.395751953125,283.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791865108534,2.6818639753400934e-08,0.0011791597353294,-0.06916444003582,0.0,0.0,0.0,-0.0181078910827636,60.0,28.465591430664062,0.0,-9.480359608460277e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,0.0001107210991904,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001165950598078,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,8.611685916548595e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,0.0001165948342531,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,0.0005530681228265,287.350830078125,294.1499938964844,301.3009338378906,295.0799865722656,299.5355529785156,301.3598937988281,283.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798152700066,2.689215072848583e-08,0.0011797883780673,-0.0693557187914848,0.0,0.0,0.0,-0.0181443355977535,60.0,28.21553611755371,0.0,-9.490468499961936e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001107552961912,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001166310685221,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,8.614345279056579e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,0.0001166308429674,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0005532390787266,287.3179626464844,294.1499938964844,301.2286071777344,295.0697937011719,299.57147216796875,301.2878112792969,283.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801783693954,2.6934600327876985e-08,0.0011801513610407,-0.0694661661982536,0.0,0.0,0.0,-0.0181653797626495,60.0,27.72030067443848,0.0,-9.496308450707148e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001107552961912,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001166310685221,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,8.614345279056579e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,0.0001166308429674,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0005532390787266,287.3179626464844,294.1499938964844,301.2286071777344,295.0697937011719,299.57147216796875,301.2878112792969,283.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801783693954,2.6934600327876985e-08,0.0011801513610407,-0.0694661661982536,0.0,0.0,0.0,-0.0181653797626495,60.0,27.72030067443848,0.0,-9.496308450707148e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.0001106858107959,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001165578942163,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,8.608940697740763e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.0001165576759376,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0005528920446522,287.2850952148437,294.1499938964844,301.1562805175781,295.0594787597656,299.6052551269531,301.215576171875,284.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117943668738,2.684783950712699e-08,0.001179409911856,-0.0692404136061668,0.0,0.0,0.0,-0.0181223694235086,60.0,27.23227310180664,0.0,-9.48437417491732e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.0001106858107959,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001165578942163,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,8.608940697740763e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.0001165576759376,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0005528920446522,287.2850952148437,294.1499938964844,301.1562805175781,295.0594787597656,299.6052551269531,301.215576171875,284.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117943668738,2.684783950712699e-08,0.001179409911856,-0.0692404136061668,0.0,0.0,0.0,-0.0181223694235086,60.0,27.23227310180664,0.0,-9.48437417491732e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,0.0001105529445339,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001164179702755,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,8.598605927545577e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589294433594,0.0,0.0,0.0001164177592727,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0,0.0005522284773178,287.2523498535156,294.1499938964844,301.0843200683594,295.0491943359375,299.6366271972656,301.1436767578125,284.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780197964981,2.66820894267994e-08,0.001177993020974,-0.0688091143965721,0.0,0.0,0.0,-0.0180402025580406,60.0,26.757930755615234,0.0,-9.461594885351589e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,0.0001105529445339,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001164179702755,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,8.598605927545577e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589294433594,0.0,0.0,0.0001164177592727,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0,0.0005522284773178,287.2523498535156,294.1499938964844,301.0843200683594,295.0491943359375,299.6366271972656,301.1436767578125,284.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780197964981,2.66820894267994e-08,0.001177993020974,-0.0688091143965721,0.0,0.0,0.0,-0.0180402025580406,60.0,26.757930755615234,0.0,-9.461594885351589e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,0.0001103197137126,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001161723630502,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,8.580464782426134e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0388488769531,0.0,0.0,0.0001161721520475,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0005510635673999,287.2197265625,294.1499938964844,301.01318359375,295.03912353515625,299.66583251953125,301.07244873046875,284.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755335144698,2.6391264285052785e-08,0.0011755070881918,-0.0680522546172142,0.0,0.0,0.0,-0.0178960319608449,60.0,26.2956485748291,0.0,-9.421692936939509e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,0.0001103197137126,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001161723630502,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,8.580464782426134e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0388488769531,0.0,0.0,0.0001161721520475,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0005510635673999,287.2197265625,294.1499938964844,301.01318359375,295.03912353515625,299.66583251953125,301.07244873046875,284.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755335144698,2.6391264285052785e-08,0.0011755070881918,-0.0680522546172142,0.0,0.0,0.0,-0.0178960319608449,60.0,26.2956485748291,0.0,-9.421692936939509e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.00011015880591,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001160029059974,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,8.567948680138215e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.0001160027022706,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.000550259836018,287.2035217285156,294.1499938964844,300.97802734375,295.03424072265625,299.6796569824219,301.0372009277344,284.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619064964903828e-08,0.0011737921740859,-0.0675300955772399,0.0,0.0,0.0,-0.0177965816110372,60.0,26.06677627563477,0.0,-9.3942169598904e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,0.0001099735454772,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001158078157459,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,8.553539373679087e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,0.0001158076120191,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0005493344506248,287.1873474121094,294.1499938964844,300.9432373046875,295.0294494628906,299.6929626464844,301.0023498535156,284.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718437308445,2.595969483820681e-08,0.0011718177702277,-0.0669289007782936,0.0,0.0,0.0,-0.0176820904016494,60.0,25.8395938873291,0.0,-9.362635466914072e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111999511719,0.0,0.0,0.0001095621628337,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001153746052295,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,8.521542622474954e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001153744015027,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0005472796037793,287.1552124023437,294.1499938964844,300.8749389648437,295.02032470703125,299.71795654296875,300.933837890625,284.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674589477479,2.5446860618671973e-08,0.0011674335692077,-0.0655937045812606,0.0,0.0,0.0,-0.017427859827876,60.0,25.392723083496094,0.0,-9.292698877061413e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111999511719,0.0,0.0,0.0001095621628337,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001153746052295,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,8.521542622474954e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001153744015027,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0005472796037793,287.1552124023437,294.1499938964844,300.8749389648437,295.02032470703125,299.71795654296875,300.933837890625,284.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674589477479,2.5446860618671973e-08,0.0011674335692077,-0.0655937045812606,0.0,0.0,0.0,-0.017427859827876,60.0,25.392723083496094,0.0,-9.292698877061413e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,0.0001091714730137,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001149631862062,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,8.491154585499316e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0001149629897554,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,0.0005453281919471,287.12335205078125,294.1499938964844,300.8087158203125,295.0119323730469,299.74090576171875,300.8671264648437,284.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632944224402,2.4959826205872563e-08,0.0011632695095613,-0.0643253624439239,0.0,0.0,0.0,-0.0171864200383424,60.0,24.964672088623047,0.0,-9.226522479366397e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,0.0001091714730137,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001149631862062,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,8.491154585499316e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0001149629897554,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,0.0005453281919471,287.12335205078125,294.1499938964844,300.8087158203125,295.0119323730469,299.74090576171875,300.8671264648437,284.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632944224402,2.4959826205872563e-08,0.0011632695095613,-0.0643253624439239,0.0,0.0,0.0,-0.0171864200383424,60.0,24.964672088623047,0.0,-9.226522479366397e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001088777280529,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001146538561442,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,8.468307350995019e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001146536596934,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,0.0005438609514385,287.0918273925781,294.1499938964844,300.7449035644531,295.0044860839844,299.761962890625,300.80242919921875,284.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160162850283,2.4593610703504964e-08,0.0011601382866501,-0.0633714571595192,0.0,0.0,0.0,-0.0170048717409372,60.0,24.567848205566406,0.0,-9.176918780440246e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001088777280529,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001146538561442,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,8.468307350995019e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001146536596934,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,0.0005438609514385,287.0918273925781,294.1499938964844,300.7449035644531,295.0044860839844,299.761962890625,300.80242919921875,284.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160162850283,2.4593610703504964e-08,0.0011601382866501,-0.0633714571595192,0.0,0.0,0.0,-0.0170048717409372,60.0,24.567848205566406,0.0,-9.176918780440246e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0001086497213691,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.000114413742267,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,8.450572931906208e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0001144135530921,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853515625,0.0,0.0,0.0005427221185527,287.0655517578125,294.1499938964844,300.69354248046875,294.9990539550781,299.7782287597656,300.7499389648437,284.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577323311939,2.4309342094852585e-08,0.0011577080003917,-0.0626308843493461,0.0,0.0,0.0,-0.0168639495968818,60.0,24.25864028930664,0.0,-9.13850612960232e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,0.0001086068441509,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.00011436859495,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,8.447238360531628e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001143684057751,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0005425079725682,287.0605773925781,294.1499938964844,300.6839904785156,294.99810791015625,299.7812194824219,300.7401123046875,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572752846404,2.4255889741198192e-08,0.0011572509538382,-0.0624916218221187,0.0,0.0,0.0,-0.0168374516069889,60.0,24.20132637023925,0.0,-9.131291989206149e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001084752948372,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.000114230060717,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,8.437006181338802e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0001142298715421,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0005418508662842,287.0450744628906,294.1499938964844,300.6547546386719,294.99542236328125,299.7901916503906,300.71002197265625,284.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558727128431,2.4091878714216364e-08,0.0011558486148715,-0.0620642863214015,0.0,0.0,0.0,-0.0167561452835798,60.0,24.029008865356445,0.0,-9.109174925470145e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
