time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,0.0001083468596334,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.000114094807941,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,8.427016291534528e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,0.0001140946187661,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0005412093596532,287.0296630859375,294.1499938964844,300.6263732910156,294.9930725097656,299.7987670898437,300.6806640625,284.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545035522431,2.3931747250571792e-08,0.0011544795706868,-0.061647031456232,0.0,0.0,0.0,-0.0166767612099647,60.0,23.86335563659668,0.0,-9.08760711126888e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0001081004738807,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001138353472924,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,8.40785214677453e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,0.0001138351653935,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0005399787332862,286.9990539550781,294.1499938964844,300.5724792480469,294.989501953125,299.8147888183594,300.6244506835937,284.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518768733367,2.362456896776166e-08,0.0011518532410264,-0.0608465187251567,0.0,0.0,0.0,-0.0165244825184345,60.0,23.60307884216309,0.0,-9.046304683124616e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0001081004738807,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001138353472924,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,8.40785214677453e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,0.0001138351653935,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0005399787332862,286.9990539550781,294.1499938964844,300.5724792480469,294.989501953125,299.8147888183594,300.6244506835937,284.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518768733367,2.362456896776166e-08,0.0011518532410264,-0.0608465187251567,0.0,0.0,0.0,-0.0165244825184345,60.0,23.60307884216309,0.0,-9.046304683124616e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001078690620488,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0001135916536441,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,8.389852882828563e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001135914717451,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0005388228455558,286.9687805175781,294.1499938964844,300.5226745605469,294.9876403808594,299.8293762207031,300.5718688964844,284.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494097998365,2.3336051313549443e-08,0.0011493864003568,-0.0600945279002189,0.0,0.0,0.0,-0.0163814518600702,60.0,23.354549407958984,0.0,-9.00759715705135e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001078690620488,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0001135916536441,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,8.389852882828563e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001135914717451,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0005388228455558,286.9687805175781,294.1499938964844,300.5226745605469,294.9876403808594,299.8293762207031,300.5718688964844,284.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494097998365,2.3336051313549443e-08,0.0011493864003568,-0.0600945279002189,0.0,0.0,0.0,-0.0163814518600702,60.0,23.354549407958984,0.0,-9.00759715705135e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0001076534681487,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001133646146627,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,8.373083983315155e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001133644400397,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0005377460038289,286.9388427734375,294.1499938964844,300.4774169921875,294.9876708984375,299.8427124023437,300.5233154296875,284.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471111793071,2.306724056211351e-08,0.0011470881290733,-0.0593938194215297,0.0,0.0,0.0,-0.0162481926381587,60.0,23.1270694732666,0.0,-8.971607456942365e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0001076534681487,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001133646146627,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,8.373083983315155e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001133644400397,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0005377460038289,286.9388427734375,294.1499938964844,300.4774169921875,294.9876708984375,299.8427124023437,300.5233154296875,284.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471111793071,2.306724056211351e-08,0.0011470881290733,-0.0593938194215297,0.0,0.0,0.0,-0.0162481926381587,60.0,23.1270694732666,0.0,-8.971607456942365e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,0.0001074533865903,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0001131539174821,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,8.357521437574178e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001131537355831,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0005367466364987,286.9092712402344,294.1499938964844,300.4371032714844,294.98980712890625,299.8548889160156,300.479248046875,284.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817770783944983e-08,0.0011449552839621,-0.0587434470653533,0.0,0.0,0.0,-0.0161245223134756,60.0,22.91667366027832,0.0,-8.93827234449418e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,0.0001074533865903,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0001131539174821,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,8.357521437574178e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001131537355831,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0005367466364987,286.9092712402344,294.1499938964844,300.4371032714844,294.98980712890625,299.8548889160156,300.479248046875,284.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817770783944983e-08,0.0011449552839621,-0.0587434470653533,0.0,0.0,0.0,-0.0161245223134756,60.0,22.91667366027832,0.0,-8.93827234449418e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0001073585590347,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001130540549638,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,8.35014579934068e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0001130538803408,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,0.0005362730007618,286.89459228515625,294.1499938964844,300.4189147949219,294.9917297363281,299.860595703125,300.4588317871094,284.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.0011439444497227,-0.0584351867437362,0.0,0.0,0.0,-0.0160659085959196,60.0,22.81768035888672,0.0,-8.922494743046627e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0001072694940376,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001129602678702,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,8.343218360096216e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0001129600932472,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,0.0005358281778171,286.8800048828125,294.1499938964844,300.40216064453125,294.9942321777344,299.8660583496094,300.4397277832031,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588487524899392e-08,0.0011429950827732,-0.0581456385552883,0.0,0.0,0.0,-0.016010858118534,60.0,22.723125457763672,0.0,-8.907689164061595e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001071102669811,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.000112792586151,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,8.330833225045353e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.000112792418804,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0005350328283384,286.85113525390625,294.1499938964844,300.3729858398437,295.00115966796875,299.8763732910156,300.40594482421875,284.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389935239175432e-08,0.001141297398135,-0.0576279014348983,0.0,0.0,0.0,-0.0159124266356229,60.0,22.548730850219727,0.0,-8.88124702669302e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001071102669811,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.000112792586151,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,8.330833225045353e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.000112792418804,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0005350328283384,286.85113525390625,294.1499938964844,300.3729858398437,295.00115966796875,299.8763732910156,300.40594482421875,284.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389935239175432e-08,0.001141297398135,-0.0576279014348983,0.0,0.0,0.0,-0.0159124266356229,60.0,22.548730850219727,0.0,-8.88124702669302e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,0.000106973646325,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001126487186411,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,8.320206688949838e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001126485512941,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0005343505181372,286.8226318359375,294.1499938964844,300.3500061035156,295.01080322265625,299.8859558105469,300.3772888183594,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219559525638043e-08,0.0011398402275517,-0.0571836046874523,0.0,0.0,0.0,-0.0158279631286859,60.0,22.391361236572266,0.0,-8.858588529392365e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,0.000106973646325,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001126487186411,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,8.320206688949838e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001126485512941,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0005343505181372,286.8226318359375,294.1499938964844,300.3500061035156,295.01080322265625,299.8859558105469,300.3772888183594,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219559525638043e-08,0.0011398402275517,-0.0571836046874523,0.0,0.0,0.0,-0.0158279631286859,60.0,22.391361236572266,0.0,-8.858588529392365e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,0.0001068654892151,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001125348135246,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,8.311793499160558e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001125346461776,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.0005338102928362,286.7944641113281,294.1499938964844,300.33056640625,295.0219421386719,299.8949279785156,300.3535461425781,284.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387091362848,2.2084648776399266e-08,0.0011386870173737,-0.0568317621946334,0.0,0.0,0.0,-0.0157610848546028,60.0,22.25151252746582,0.0,-8.840667220511025e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,0.0001068654892151,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001125348135246,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,8.311793499160558e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001125346461776,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.0005338102928362,286.7944641113281,294.1499938964844,300.33056640625,295.0219421386719,299.8949279785156,300.3535461425781,284.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387091362848,2.2084648776399266e-08,0.0011386870173737,-0.0568317621946334,0.0,0.0,0.0,-0.0157610848546028,60.0,22.25151252746582,0.0,-8.840667220511025e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0001067829216481,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001124478585552,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,8.305371011374518e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0001124476984841,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0005333978915587,286.76885986328125,294.1499938964844,300.31317138671875,295.0321960449219,299.9026794433594,300.3341369628906,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378281051293,2.19816449487098e-08,0.0011378061026334,-0.0565631240606308,0.0,0.0,0.0,-0.0157100204378366,60.0,22.134559631347656,0.0,-8.826996378274998e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,0.0001067766861524,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001124412956414,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,8.304886432597414e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.0001124411355704,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0005333668086677,286.76666259765625,294.1499938964844,300.3116760253906,295.0331115722656,299.9033508300781,300.33251953125,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377616319805,2.1973873387537424e-08,0.0011377396294847,-0.0565428547561168,0.0,0.0,0.0,-0.015706168487668,60.0,22.124855041503903,0.0,-8.82596538076541e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001067396588041,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0001124022965086,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,8.302005880977958e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001124021364375,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,0.0005331818247213,286.7528686523437,294.1499938964844,300.3024597167969,295.0386962890625,299.9073486328125,300.3226013183594,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373668676242,2.1927666793430944e-08,0.0011373449815437,-0.0564223378896713,0.0,0.0,0.0,-0.0156832635402679,60.0,22.06577110290528,0.0,-8.819836239126746e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0001067078628693,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0001123688198276,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,8.299533510580659e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0001123686597566,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,0.0005330230342224,286.7391967773437,294.1499938964844,300.2933654785156,295.0443115234375,299.91119384765625,300.3129577636719,284.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370276333764,2.188798831070926e-08,0.0011370057472959,-0.05631884932518,0.0,0.0,0.0,-0.0156635921448469,60.0,22.00943374633789,0.0,-8.814575380711177e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001066574259311,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.000112315705337,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,8.295610314235091e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.000112315545266,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0005327711696736,286.71209716796875,294.1499938964844,300.2755126953125,295.05548095703125,299.9185791015625,300.2943115234375,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364889796823,2.18250200134662e-08,0.0011364672100171,-0.0561546124517917,0.0,0.0,0.0,-0.0156323760747909,60.0,21.90410423278809,0.0,-8.806229345736939e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001066574259311,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.000112315705337,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,8.295610314235091e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.000112315545266,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0005327711696736,286.71209716796875,294.1499938964844,300.2755126953125,295.05548095703125,299.9185791015625,300.2943115234375,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364889796823,2.18250200134662e-08,0.0011364672100171,-0.0561546124517917,0.0,0.0,0.0,-0.0156323760747909,60.0,21.90410423278809,0.0,-8.806229345736939e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0001066228651325,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001122793037211,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,8.292921120300889e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.00011227914365,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.000532598583959,286.68536376953125,294.1499938964844,300.25811767578125,295.0665588378906,299.9253845214844,300.2763671875,284.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361197102814,2.1781833225986705e-08,0.0011360978242009,-0.0560419671237468,0.0,0.0,0.0,-0.0156109668314456,60.0,21.80856132507324,0.0,-8.800507345085864e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0001066228651325,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001122793037211,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,8.292921120300889e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.00011227914365,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.000532598583959,286.68536376953125,294.1499938964844,300.25811767578125,295.0665588378906,299.9253845214844,300.2763671875,284.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361197102814,2.1781833225986705e-08,0.0011360978242009,-0.0560419671237468,0.0,0.0,0.0,-0.0156109668314456,60.0,21.80856132507324,0.0,-8.800507345085864e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001066001277649,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001122553512686,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,8.291152335004881e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001122551984735,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0005324850790202,286.65899658203125,294.1499938964844,300.2411499023437,295.0775756835937,299.9317321777344,300.2589111328125,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358761694282,2.1753383094846868e-08,0.001135854399763,-0.0559677593410015,0.0,0.0,0.0,-0.0155968619510531,60.0,21.7208309173584,0.0,-8.796739336958127e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001066001277649,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001122553512686,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,8.291152335004881e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001122551984735,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0005324850790202,286.65899658203125,294.1499938964844,300.2411499023437,295.0775756835937,299.9317321777344,300.2589111328125,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358761694282,2.1753383094846868e-08,0.001135854399763,-0.0559677593410015,0.0,0.0,0.0,-0.0155968619510531,60.0,21.7208309173584,0.0,-8.796739336958127e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0001065881951944,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001122427856898,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,8.290223922813311e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001122426328947,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,0.0005324255907908,286.6329345703125,294.1499938964844,300.2245178222656,295.0884094238281,299.93768310546875,300.2418212890625,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.1738406630333884e-08,0.0011357265757396,-0.0559286959469318,0.0,0.0,0.0,-0.0155894383788108,60.0,21.63966560363769,0.0,-8.794755501639886e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0001065881951944,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001122427856898,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,8.290223922813311e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001122426328947,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,0.0005324255907908,286.6329345703125,294.1499938964844,300.2245178222656,295.0884094238281,299.93768310546875,300.2418212890625,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.1738406630333884e-08,0.0011357265757396,-0.0559286959469318,0.0,0.0,0.0,-0.0155894383788108,60.0,21.63966560363769,0.0,-8.794755501639886e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.0001065855540218,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001122399989981,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,8.29001801321283e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,0.0001122398534789,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,0.0005324123776517,286.6200561523437,294.1499938964844,300.2163391113281,295.09375,299.94049072265625,300.23345947265625,284.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357197072356,2.173505819769161e-08,0.0011356979375705,-0.0559199601411819,0.0,0.0,0.0,-0.0155877787619829,60.0,21.601736068725582,0.0,-8.79431212297277e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,0.0001065848919097,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0001122393005061,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,8.289966353913769e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.000112239154987,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0005324091180227,286.6072692871094,294.1499938964844,300.208251953125,295.0990600585937,299.94317626953125,300.22515869140625,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.173418067741295e-08,0.0011356904869899,-0.0559176690876483,0.0,0.0,0.0,-0.0155873429030179,60.0,21.565338134765625,0.0,-8.79419630450684e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001065889227902,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001122435423894,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,8.290279220091179e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001122433968703,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0005324293160811,286.5820007324219,294.1499938964844,300.1922607421875,295.1094665527344,299.9481506347656,300.2088928222656,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357541661709,2.1739090527717053e-08,0.0011357323965057,-0.0559304766356945,0.0,0.0,0.0,-0.015589777380228,60.0,21.49752616882324,0.0,-8.794846451110062e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001065889227902,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001122435423894,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,8.290279220091179e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001122433968703,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0005324293160811,286.5820007324219,294.1499938964844,300.1922607421875,295.1094665527344,299.9481506347656,300.2088928222656,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357541661709,2.1739090527717053e-08,0.0011357323965057,-0.0559304766356945,0.0,0.0,0.0,-0.015589777380228,60.0,21.49752616882324,0.0,-8.794846451110062e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001065970791387,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001122521280194,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,8.290913683595136e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0001122519825003,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0005324701196514,286.5570983886719,294.1499938964844,300.1764831542969,295.1195678710937,299.9527587890625,300.1928405761719,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749151812855416e-08,0.0011358181945979,-0.0559567175805568,0.0,0.0,0.0,-0.0155947636812925,60.0,21.434473037719727,0.0,-8.796178718739611e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001065970791387,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001122521280194,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,8.290913683595136e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0001122519825003,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0005324701196514,286.5570983886719,294.1499938964844,300.1764831542969,295.1195678710937,299.9527587890625,300.1928405761719,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749151812855416e-08,0.0011358181945979,-0.0559567175805568,0.0,0.0,0.0,-0.0155947636812925,60.0,21.434473037719727,0.0,-8.796178718739611e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001066099575837,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001122656831284,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,8.291914855362847e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.0001122655376093,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0005325344973243,286.5325927734375,294.1499938964844,300.16094970703125,295.12939453125,299.9569091796875,300.17706298828125,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359764030203,2.1765087510061682e-08,0.0011359546333551,-0.0559982880949974,0.0,0.0,0.0,-0.0156026650220155,60.0,21.37586975097656,0.0,-8.798289741207554e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001066099575837,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001122656831284,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,8.291914855362847e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.0001122655376093,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0005325344973243,286.5325927734375,294.1499938964844,300.16094970703125,295.12939453125,299.9569091796875,300.17706298828125,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359764030203,2.1765087510061682e-08,0.0011359546333551,-0.0559982880949974,0.0,0.0,0.0,-0.0156026650220155,60.0,21.37586975097656,0.0,-8.798289741207554e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001066260665538,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001122826433856,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,8.293167047668248e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,0.0001122824978665,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,0.0005326149985194,286.5084533691406,294.1499938964844,300.14556884765625,295.1388244628906,299.9607238769531,300.16143798828125,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.32103538513184,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001066260665538,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001122826433856,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,8.293167047668248e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,0.0001122824978665,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,0.0005326149985194,286.5084533691406,294.1499938964844,300.14556884765625,295.1388244628906,299.9607238769531,300.16143798828125,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.32103538513184,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
