time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,0.0001066353215719,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0001122923931689,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,8.293886639876291e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0001122922476497,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0005326613318175,286.4964904785156,294.1499938964844,300.137939453125,295.14337158203125,299.9624938964844,300.1537170410156,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.29464340209961,0.0,-8.802456363810054e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001066453987732,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0001123030015151,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,8.294670260511339e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,0.0001123028559959,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0005327116814441,286.484619140625,294.1499938964844,300.1303100585937,295.1478271484375,299.96417236328125,300.14599609375,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.180904701276632e-08,0.0011363305384293,-0.056112952530384,0.0,0.0,0.0,-0.0156244579702615,60.0,21.269088745117188,0.0,-8.804113349469844e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,0.0001066755576175,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001123347537941,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,8.29701530165039e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001123346155509,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0005328623810783,286.4612121582031,294.1499938964844,300.1151428222656,295.1564025878906,299.9671936035156,300.13067626953125,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366726830601,2.184652458936398e-08,0.0011366509133949,-0.0562107041478157,0.0,0.0,0.0,-0.01564303599298,60.0,21.22148323059082,0.0,-8.809079332650074e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,0.0001066755576175,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001123347537941,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,8.29701530165039e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001123346155509,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0005328623810783,286.4612121582031,294.1499938964844,300.1151428222656,295.1564025878906,299.9671936035156,300.13067626953125,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366726830601,2.184652458936398e-08,0.0011366509133949,-0.0562107041478157,0.0,0.0,0.0,-0.01564303599298,60.0,21.22148323059082,0.0,-8.809079332650074e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001067059638444,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001123667680076,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,8.299379987875e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001123666370403,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,0.0005330143030732,286.4381103515625,294.1499938964844,300.1000061035156,295.1644592285156,299.9699401855469,300.1154479980469,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369946878403,2.1884318357479063e-08,0.0011369728017598,-0.0563092790544033,0.0,0.0,0.0,-0.0156617667526006,60.0,21.17554473876953,0.0,-8.814089369479917e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001067059638444,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001123667680076,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,8.299379987875e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001123666370403,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,0.0005330143030732,286.4381103515625,294.1499938964844,300.1000061035156,295.1644592285156,299.9699401855469,300.1154479980469,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369946878403,2.1884318357479063e-08,0.0011369728017598,-0.0563092790544033,0.0,0.0,0.0,-0.0156617667526006,60.0,21.17554473876953,0.0,-8.814089369479917e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001067892299033,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001124544505728,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,8.305856317747384e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0001124543123296,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0005334303132258,286.4154357910156,294.1499938964844,300.0848693847656,295.1719665527344,299.9722595214844,300.1002197265625,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378820054233,2.1987977660842265e-08,0.0011378600029274,-0.0565796419978141,0.0,0.0,0.0,-0.0157131589949131,60.0,21.13749313354492,0.0,-8.827836950331402e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001067892299033,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001124544505728,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,8.305856317747384e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0001124543123296,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0005334303132258,286.4154357910156,294.1499938964844,300.0848693847656,295.1719665527344,299.9722595214844,300.1002197265625,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378820054233,2.1987977660842265e-08,0.0011378600029274,-0.0565796419978141,0.0,0.0,0.0,-0.0157131589949131,60.0,21.13749313354492,0.0,-8.827836950331402e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0001068919591489,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001125626222346,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,8.313845319207758e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0001125624912674,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0005339434719644,286.3930969238281,294.1499938964844,300.0697021484375,295.17889404296875,299.9742431640625,300.0849609375,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.2115894893204323e-08,0.001138954074122,-0.0569132566452026,0.0,0.0,0.0,-0.0157765746116638,60.0,21.10515213012696,0.0,-8.844816079545127e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0001068919591489,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001125626222346,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,8.313845319207758e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0001125624912674,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0005339434719644,286.3930969238281,294.1499938964844,300.0697021484375,295.17889404296875,299.9742431640625,300.0849609375,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.2115894893204323e-08,0.001138954074122,-0.0569132566452026,0.0,0.0,0.0,-0.0157765746116638,60.0,21.10515213012696,0.0,-8.844816079545127e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001069420904968,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001126154165831,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,8.31774523248896e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,0.0001126152856159,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0005341939395293,286.3820495605469,294.1499938964844,300.06207275390625,295.18212890625,299.9751281738281,300.07733154296875,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395094916224,2.21783231779682e-08,0.0011394872562959,-0.0570760630071163,0.0,0.0,0.0,-0.0158075187355279,60.0,21.09023094177246,0.0,-8.853108823814183e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001069858481059,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001126614879467,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,8.321148197865114e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001126613642554,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0005344125675037,286.37109375,294.1499938964844,300.054443359375,295.1851806640625,299.9759216308594,300.0697021484375,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399753857403,2.2232800489518922e-08,0.0011399531504139,-0.057218138128519,0.0,0.0,0.0,-0.0158345270901918,60.0,21.07528305053711,0.0,-8.860348543748844e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001070467624231,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.000112725640065,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,8.325885573867708e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0001127255090977,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000534716877155,286.3495178222656,294.1499938964844,300.0390625,295.1908264160156,299.9772033691406,300.0543212890625,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406239354982,2.2308618952138204e-08,0.0011406017001718,-0.0574158504605293,0.0,0.0,0.0,-0.0158721134066581,60.0,21.043132781982425,0.0,-8.87042901354107e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001070467624231,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.000112725640065,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,8.325885573867708e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0001127255090977,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000534716877155,286.3495178222656,294.1499938964844,300.0390625,295.1908264160156,299.9772033691406,300.0543212890625,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406239354982,2.2308618952138204e-08,0.0011406017001718,-0.0574158504605293,0.0,0.0,0.0,-0.0158721134066581,60.0,21.043132781982425,0.0,-8.87042901354107e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0001070797588909,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001127603754866,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,8.32845107652247e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0001127602517954,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0005348817794583,286.3282470703125,294.1499938964844,300.02349853515625,295.1957092285156,299.97821044921875,300.0388488769531,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409753933548,2.234963858427364e-08,0.0011409530416131,-0.0575228221714496,0.0,0.0,0.0,-0.0158924516290426,60.0,21.008272171020508,0.0,-8.875885271208973e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0001070797588909,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001127603754866,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,8.32845107652247e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0001127602517954,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0005348817794583,286.3282470703125,294.1499938964844,300.02349853515625,295.1957092285156,299.97821044921875,300.0388488769531,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409753933548,2.234963858427364e-08,0.0011409530416131,-0.0575228221714496,0.0,0.0,0.0,-0.0158924516290426,60.0,21.008272171020508,0.0,-8.875885271208973e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001070721700671,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001127523864852,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,8.327860996359959e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001127522627939,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0005348439444787,286.3074035644531,294.1499938964844,300.0077514648437,295.1998596191406,299.9788513183594,300.02325439453125,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408934369683,2.2340094218975537e-08,0.0011408710852265,-0.0574979297816753,0.0,0.0,0.0,-0.0158877186477184,60.0,20.96758079528809,0.0,-8.87461553134017e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001070721700671,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001127523864852,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,8.327860996359959e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001127522627939,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0005348439444787,286.3074035644531,294.1499938964844,300.0077514648437,295.1998596191406,299.9788513183594,300.02325439453125,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408934369683,2.2340094218975537e-08,0.0011408710852265,-0.0574979297816753,0.0,0.0,0.0,-0.0158877186477184,60.0,20.96758079528809,0.0,-8.87461553134017e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001070341240847,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001127123105106,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,8.32490113680251e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0001127121868194,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0005346538964658,286.2869567871094,294.1499938964844,299.99176025390625,295.20318603515625,299.9791564941406,300.0074768066406,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404873803257,2.2292583778948938e-08,0.0011404651449993,-0.0573740378022193,0.0,0.0,0.0,-0.0158641673624515,60.0,20.921878814697266,0.0,-8.868296674791054e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001070341240847,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001127123105106,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,8.32490113680251e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0001127121868194,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0005346538964658,286.2869567871094,294.1499938964844,299.99176025390625,295.20318603515625,299.9791564941406,300.0074768066406,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404873803257,2.2292583778948938e-08,0.0011404651449993,-0.0573740378022193,0.0,0.0,0.0,-0.0158641673624515,60.0,20.921878814697266,0.0,-8.868296674791054e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0001070050493581,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.000112681693281,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,8.322639769176021e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0001126815768657,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0005345087265595,286.27685546875,294.1499938964844,299.983642578125,295.2045288085937,299.97918701171875,299.99951171875,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401769006624,2.2256310572288385e-08,0.001140154665336,-0.0572794452309608,0.0,0.0,0.0,-0.0158461835235357,60.0,20.89718246459961,0.0,-8.863473510700717e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0001069710197043,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001126458591897,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,8.319992775795981e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0001126457354985,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0005343387601897,286.2668762207031,294.1499938964844,299.9754638671875,295.2056579589844,299.9791259765625,299.9914855957031,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139813917689,2.221385742018356e-08,0.0011397916823625,-0.0571687333285808,0.0,0.0,0.0,-0.0158251374959945,60.0,20.87137031555176,0.0,-8.857830380293309e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0001068924029823,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.000112563073344,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,8.313878061017022e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0001125629496527,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0005339460913091,286.2472229003906,294.1499938964844,299.9588623046875,295.20721435546875,299.9787292480469,299.9751892089844,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389757273718,2.2115806075362343e-08,0.0011389536084607,-0.0569130219519138,0.0,0.0,0.0,-0.0157765317708253,60.0,20.81691551208496,0.0,-8.844804710861356e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0001068924029823,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.000112563073344,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,8.313878061017022e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0001125629496527,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0005339460913091,286.2472229003906,294.1499938964844,299.9588623046875,295.20721435546875,299.9787292480469,299.9751892089844,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389757273718,2.2115806075362343e-08,0.0011389536084607,-0.0569130219519138,0.0,0.0,0.0,-0.0157765317708253,60.0,20.81691551208496,0.0,-8.844804710861356e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001068053024937,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001124713453464,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,8.307103416882455e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.000112471228931,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0005335110472515,286.2279663085937,294.1499938964844,299.94189453125,295.2078552246094,299.97802734375,299.95855712890625,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007180078276185e-08,0.0011380248470231,-0.0566297210752964,0.0,0.0,0.0,-0.0157226808369159,60.0,20.75975799560547,0.0,-8.830384246039102e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001068053024937,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001124713453464,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,8.307103416882455e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.000112471228931,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0005335110472515,286.2279663085937,294.1499938964844,299.94189453125,295.2078552246094,299.97802734375,299.95855712890625,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007180078276185e-08,0.0011380248470231,-0.0566297210752964,0.0,0.0,0.0,-0.0157226808369159,60.0,20.75975799560547,0.0,-8.830384246039102e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001067147168214,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001123759502661,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,8.30005737952888e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0001123758338508,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0005330586573109,286.2091369628906,294.1499938964844,299.92449951171875,295.20751953125,299.9769592285156,299.9416198730469,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894212665074523e-08,0.0011370589490979,-0.0563350804150104,0.0,0.0,0.0,-0.0156666785478591,60.0,20.70056533813477,0.0,-8.815400320827393e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001067147168214,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001123759502661,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,8.30005737952888e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0001123758338508,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0005330586573109,286.2091369628906,294.1499938964844,299.92449951171875,295.20751953125,299.9769592285156,299.9416198730469,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894212665074523e-08,0.0011370589490979,-0.0563350804150104,0.0,0.0,0.0,-0.0156666785478591,60.0,20.70056533813477,0.0,-8.815400320827393e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001066234108293,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001122797984862,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,8.292955317301676e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001122796820709,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0005326026002876,286.190673828125,294.1499938964844,299.9066467285156,295.20611572265625,299.9755554199219,299.9242553710937,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780348191668963e-08,0.0011360854841768,-0.0560380928218364,0.0,0.0,0.0,-0.0156102320179343,60.0,20.639766693115234,0.0,-8.800310524748056e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001066234108293,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001122797984862,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,8.292955317301676e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001122796820709,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0005326026002876,286.190673828125,294.1499938964844,299.9066467285156,295.20611572265625,299.9755554199219,299.9242553710937,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780348191668963e-08,0.0011360854841768,-0.0560380928218364,0.0,0.0,0.0,-0.0156102320179343,60.0,20.639766693115234,0.0,-8.800310524748056e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001065777105395,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0001122316680266,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,8.289400284411386e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001122315588872,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0005323743098415,286.1815795898437,294.1499938964844,299.8975524902344,295.2050476074219,299.9747619628906,299.9154663085937,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723353782476813e-08,0.0011355981696397,-0.0558894276618957,0.0,0.0,0.0,-0.0155819775536656,60.0,20.608917236328125,0.0,-8.792762429266079e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001065321703208,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0001121837194659,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,8.285858348244801e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001121836030506,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0005321468925103,286.1725769042969,294.1499938964844,299.8883056640625,295.20367431640625,299.973876953125,299.9065246582031,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666570759748538e-08,0.0011351127177476,-0.0557413138449192,0.0,0.0,0.0,-0.0155538283288478,60.0,20.577634811401367,0.0,-8.78524559766447e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001064419411704,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001120886954595,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,8.27883995953016e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0001120885863201,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0005316961905919,286.1548767089844,294.1499938964844,299.86944580078125,295.2001037597656,299.9718017578125,299.88824462890625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341721983626,2.155404921211357e-08,0.0011341506615281,-0.055447794497013,0.0,0.0,0.0,-0.0154980467632412,60.0,20.51385307312012,0.0,-8.770359016807563e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001064419411704,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001120886954595,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,8.27883995953016e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0001120885863201,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0005316961905919,286.1548767089844,294.1499938964844,299.86944580078125,295.2001037597656,299.9718017578125,299.88824462890625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341721983626,2.155404921211357e-08,0.0011341506615281,-0.055447794497013,0.0,0.0,0.0,-0.0154980467632412,60.0,20.51385307312012,0.0,-8.770359016807563e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.000106352417788,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001119944208767,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,8.271876868093386e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0001119943117373,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0005312490393407,286.1375427246094,294.1499938964844,299.8500061035156,295.1953430175781,299.9693908691406,299.8694763183594,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332174763083,2.144240873747094e-08,0.0011331960558891,-0.0551565624773502,0.0,0.0,0.0,-0.0154427019879221,60.0,20.44886589050293,0.0,-8.755601044185823e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.000106352417788,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001119944208767,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,8.271876868093386e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0001119943117373,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0005312490393407,286.1375427246094,294.1499938964844,299.8500061035156,295.1953430175781,299.9693908691406,299.8694763183594,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332174763083,2.144240873747094e-08,0.0011331960558891,-0.0551565624773502,0.0,0.0,0.0,-0.0154427019879221,60.0,20.44886589050293,0.0,-8.755601044185823e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001062652663676,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001119026419473,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,8.265097858384252e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.000111902532808,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0005308137624524,286.1205749511719,294.1499938964844,299.8302001953125,295.189697265625,299.9666748046875,299.8502502441406,285.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373122603644e-08,0.0011322667123749,-0.0548730418086051,0.0,0.0,0.0,-0.0153888259083032,60.0,20.382604598999023,0.0,-8.741247370380736e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001062652663676,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001119026419473,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,8.265097858384252e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.000111902532808,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0005308137624524,286.1205749511719,294.1499938964844,299.8302001953125,295.189697265625,299.9666748046875,299.8502502441406,285.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373122603644e-08,0.0011322667123749,-0.0548730418086051,0.0,0.0,0.0,-0.0153888259083032,60.0,20.382604598999023,0.0,-8.741247370380736e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001061869770637,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001118201907956,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,8.259008609456941e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,0.0001118200889322,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0005304227233864,286.1040344238281,294.1499938964844,299.81024169921875,295.1834411621094,299.9635925292969,299.8307189941406,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314533185213,2.1236091996001963e-08,0.0011314321309328,-0.0546183139085769,0.0,0.0,0.0,-0.0153404232114553,60.0,20.316267013549805,0.0,-8.728361677867724e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
