time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001061869770637,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001118201907956,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,8.259008609456941e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,0.0001118200889322,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0005304227233864,286.1040344238281,294.1499938964844,299.81024169921875,295.1834411621094,299.9635925292969,299.8307189941406,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314533185213,2.1236091996001963e-08,0.0011314321309328,-0.0546183139085769,0.0,0.0,0.0,-0.0153404232114553,60.0,20.316267013549805,0.0,-8.728361677867724e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001061499569914,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001117812134907,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,8.256129513029009e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0001117811043513,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0005302378558553,286.0958557128906,294.1499938964844,299.8002319335937,295.1800842285156,299.9619140625,299.82086181640625,285.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310586705803,2.1189926258102787e-08,0.0011310374829918,-0.0544978715479373,0.0,0.0,0.0,-0.0153175378218293,60.0,20.28326416015625,0.0,-8.72227232662226e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0001061138755176,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0001117432111641,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,8.253322448581457e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.0001117431093007,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0005300576449371,286.0877990722656,294.1499938964844,299.7901611328125,295.1766357421875,299.9601745605469,299.8109436035156,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306739179417,2.114492403393342e-08,0.0011306527303531,-0.0543804541230201,0.0,0.0,0.0,-0.0152952279895544,60.0,20.25027656555176,0.0,-8.716337873693193e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001060424474417,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001116679923143,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,8.247766527347267e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001116678904509,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0005297008901834,286.0719909667969,294.1499938964844,299.7699890136719,295.1693115234375,299.9564208984375,299.791015625,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.1055837962080666e-08,0.0011298910249024,-0.0541480220854282,0.0,0.0,0.0,-0.0152510646730661,60.0,20.1842098236084,0.0,-8.70459757607023e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001060424474417,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001116679923143,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,8.247766527347267e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001116678904509,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0005297008901834,286.0719909667969,294.1499938964844,299.7699890136719,295.1693115234375,299.9564208984375,299.791015625,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.1055837962080666e-08,0.0011298910249024,-0.0541480220854282,0.0,0.0,0.0,-0.0152510646730661,60.0,20.1842098236084,0.0,-8.70459757607023e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001059709029505,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001115926570491,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,8.242201874963939e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0001115925551857,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0005293435533531,286.0564880371094,294.1499938964844,299.7497253417969,295.1615295410156,299.9523620605469,299.77099609375,285.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.096662043982178e-08,0.0011291282717138,-0.0539152324199676,0.0,0.0,0.0,-0.0152068361639976,60.0,20.11799049377441,0.0,-8.692847330848964e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001059709029505,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001115926570491,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,8.242201874963939e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0001115925551857,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0005293435533531,286.0564880371094,294.1499938964844,299.7497253417969,295.1615295410156,299.9523620605469,299.77099609375,285.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.096662043982178e-08,0.0011291282717138,-0.0539152324199676,0.0,0.0,0.0,-0.0152068361639976,60.0,20.11799049377441,0.0,-8.692847330848964e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001058949055732,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001115126215154,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,8.236290886998177e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.000111512519652,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0005289639811962,286.0413818359375,294.1499938964844,299.7293701171875,295.15338134765625,299.9479675292969,299.7508544921875,285.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283388594165,2.0871846473369263e-08,0.0011283180210739,-0.0536679364740848,0.0,0.0,0.0,-0.015159853734076,60.0,20.0510368347168,0.0,-8.680373753122694e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001058949055732,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001115126215154,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,8.236290886998177e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.000111512519652,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0005289639811962,286.0413818359375,294.1499938964844,299.7293701171875,295.15338134765625,299.9479675292969,299.7508544921875,285.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283388594165,2.0871846473369263e-08,0.0011283180210739,-0.0536679364740848,0.0,0.0,0.0,-0.015159853734076,60.0,20.0510368347168,0.0,-8.680373753122694e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001058118286891,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.000111425135401,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,8.22982910904102e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001114250335376,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005285490187816,286.026611328125,294.1499938964844,299.7089538574219,295.14483642578125,299.9432678222656,299.7306213378906,285.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274530552327,2.07682475661386e-08,0.0011274323333054,-0.0533976070582866,0.0,0.0,0.0,-0.0151084968820214,60.0,19.98300743103028,0.0,-8.666749096164494e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001058118286891,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.000111425135401,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,8.22982910904102e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001114250335376,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005285490187816,286.026611328125,294.1499938964844,299.7089538574219,295.14483642578125,299.9432678222656,299.7306213378906,285.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274530552327,2.07682475661386e-08,0.0011274323333054,-0.0533976070582866,0.0,0.0,0.0,-0.0151084968820214,60.0,19.98300743103028,0.0,-8.666749096164494e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001057667759596,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001113776961574,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,8.22632500785403e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.000111377594294,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0005283240461722,286.0193786621094,294.1499938964844,299.69873046875,295.14044189453125,299.9407958984375,299.7204895019531,285.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269724927842,2.0712075610163083e-08,0.0011269517708569,-0.053251028060913,0.0,0.0,0.0,-0.0150806484743952,60.0,19.948461532592773,0.0,-8.659366557139948e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001057189729181,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001113273465307,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,8.22260626591742e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,0.0001113272519432,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0005280852201394,286.01220703125,294.1499938964844,299.6885070800781,295.135986328125,299.9382629394531,299.7103271484375,285.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264628265053,2.0652464627346493e-08,0.001126442104578,-0.0530954711139202,0.0,0.0,0.0,-0.0150510976091027,60.0,19.91350746154785,0.0,-8.651534955106399e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001056157852872,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001112186801037,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,8.214580157073215e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001112185855163,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0005275698495097,285.9981384277344,294.1499938964844,299.66796875,295.1268920898437,299.9329833984375,299.69000244140625,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112536305096,2.0523813759609772e-08,0.001125342445448,-0.0527597330510616,0.0,0.0,0.0,-0.0149873215705156,60.0,19.84245109558105,0.0,-8.634645354277384e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001056157852872,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001112186801037,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,8.214580157073215e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001112185855163,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0005275698495097,285.9981384277344,294.1499938964844,299.66796875,295.1268920898437,299.9329833984375,299.69000244140625,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112536305096,2.0523813759609772e-08,0.001125342445448,-0.0527597330510616,0.0,0.0,0.0,-0.0149873215705156,60.0,19.84245109558105,0.0,-8.634645354277384e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001055004831869,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.000111097266199,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,8.205612539313734e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001110971716116,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0005269939429126,285.984375,294.1499938964844,299.6474304199219,295.1175842285156,299.92742919921875,299.6696472167969,285.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241338215768,2.038006918780865e-08,0.0011241134488955,-0.0523845888674259,0.0,0.0,0.0,-0.0149160614237189,60.0,19.76946258544922,0.0,-8.61579394495493e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001055004831869,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.000111097266199,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,8.205612539313734e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001110971716116,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0005269939429126,285.984375,294.1499938964844,299.6474304199219,295.1175842285156,299.92742919921875,299.6696472167969,285.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241338215768,2.038006918780865e-08,0.0011241134488955,-0.0523845888674259,0.0,0.0,0.0,-0.0149160614237189,60.0,19.76946258544922,0.0,-8.61579394495493e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001053759187925,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001109660879592,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,8.195923146558926e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001109659933717,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0005263717612251,285.9709167480469,294.1499938964844,299.6268615722656,295.1081237792969,299.921630859375,299.6492919921875,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.0224780072908288e-08,0.00112278573215,-0.0519792884588241,0.0,0.0,0.0,-0.0148390782997012,60.0,19.69483757019043,0.0,-8.595451816972854e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001053759187925,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001109660879592,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,8.195923146558926e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001109659933717,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0005263717612251,285.9709167480469,294.1499938964844,299.6268615722656,295.1081237792969,299.921630859375,299.6492919921875,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.0224780072908288e-08,0.00112278573215,-0.0519792884588241,0.0,0.0,0.0,-0.0148390782997012,60.0,19.69483757019043,0.0,-8.595451816972854e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.000105245715531,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.000110828972538,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,8.185796468751505e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001108288852265,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0005257214070297,285.9577941894531,294.1499938964844,299.6062927246094,295.0985412597656,299.9155578613281,299.62890625,285.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246901942177e-08,0.0011213980615139,-0.0515556372702121,0.0,0.0,0.0,-0.0147586157545447,60.0,19.61901092529297,0.0,-8.574215115686459e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.000105245715531,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.000110828972538,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,8.185796468751505e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001108288852265,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0005257214070297,285.9577941894531,294.1499938964844,299.6062927246094,295.0985412597656,299.9155578613281,299.62890625,285.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246901942177e-08,0.0011213980615139,-0.0515556372702121,0.0,0.0,0.0,-0.0147586157545447,60.0,19.61901092529297,0.0,-8.574215115686459e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001051802100846,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001107599964598,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,8.180701115634292e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001107599018723,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0005253942217677,285.95135498046875,294.1499938964844,299.5960388183594,295.0937194824219,299.91241455078125,299.61871337890625,285.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207198258489,1.9980809895514543e-08,0.0011206998024135,-0.0513424910604953,0.0,0.0,0.0,-0.0147181339561939,60.0,19.58090782165528,0.0,-8.563540632167135e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001051156650646,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001106920244637,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,8.175680704880506e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001106919298763,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005250718095339,285.9450378417969,294.1499938964844,299.58575439453125,295.0888671875,299.9091796875,299.6085510253906,285.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200318112969,1.9900348036117066e-08,0.0011200119042769,-0.0511324517428875,0.0,0.0,0.0,-0.0146782454103231,60.0,19.542869567871094,0.0,-8.553029573477033e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001049932761816,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001105631381506,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,8.16616156953387e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001105630508391,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.000524460512679,285.9326171875,294.1499938964844,299.5652160644531,295.0791931152344,299.9025573730469,299.5881652832031,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.9747780299894657e-08,0.0011187074705958,-0.0507341846823692,0.0,0.0,0.0,-0.0146026127040386,60.0,19.467437744140625,0.0,-8.533115902764622e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001049932761816,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001105631381506,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,8.16616156953387e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001105630508391,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.000524460512679,285.9326171875,294.1499938964844,299.5652160644531,295.0791931152344,299.9025573730469,299.5881652832031,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.9747780299894657e-08,0.0011187074705958,-0.0507341846823692,0.0,0.0,0.0,-0.0146026127040386,60.0,19.467437744140625,0.0,-8.533115902764622e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0001048887716024,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001104530892916,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.158033597283065e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001104530019802,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0005239385063759,285.9205322265625,294.1499938964844,299.5447082519531,295.0695495605469,299.8956298828125,299.5678100585937,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617496960222525e-08,0.0011175933759659,-0.0503940656781196,0.0,0.0,0.0,-0.0145380245521664,60.0,19.394041061401367,0.0,-8.51612966812354e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0001048887716024,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001104530892916,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.158033597283065e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001104530019802,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0005239385063759,285.9205322265625,294.1499938964844,299.5447082519531,295.0695495605469,299.8956298828125,299.5678100585937,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617496960222525e-08,0.0011175933759659,-0.0503940656781196,0.0,0.0,0.0,-0.0145380245521664,60.0,19.394041061401367,0.0,-8.51612966812354e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001048122940119,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001103725517168,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,8.152084774337709e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001103724716813,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.000523556547705,285.90875244140625,294.1499938964844,299.5242614746094,295.0599670410156,299.88848876953125,299.5474853515625,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167975608259,1.952213857236984e-08,0.0011167780030518,-0.050145111978054,0.0,0.0,0.0,-0.0144907515496015,60.0,19.32445907592773,0.0,-8.503707960016983e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001048122940119,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001103725517168,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,8.152084774337709e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001103724716813,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.000523556547705,285.90875244140625,294.1499938964844,299.5242614746094,295.0599670410156,299.88848876953125,299.5474853515625,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167975608259,1.952213857236984e-08,0.0011167780030518,-0.050145111978054,0.0,0.0,0.0,-0.0144907515496015,60.0,19.32445907592773,0.0,-8.503707960016983e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.0001047490295604,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001103059330489,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,8.147164044203237e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001103058457374,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0005232405383139,285.8973083496094,294.1499938964844,299.5038757324219,295.050537109375,299.8810729980469,299.5271301269531,285.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.25880622863769,0.0,-8.49343706477157e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.0001047490295604,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001103059330489,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,8.147164044203237e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001103058457374,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0005232405383139,285.8973083496094,294.1499938964844,299.5038757324219,295.050537109375,299.8810729980469,299.5271301269531,285.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.25880622863769,0.0,-8.49343706477157e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0001047178084263,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0001102730529964,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,8.144735329551622e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0001102729656849,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0005230845999903,285.8916931152344,294.1499938964844,299.4936828613281,295.0458679199219,299.87725830078125,299.5169982910156,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404309270498743e-08,0.0011157705448567,-0.0498374812304973,0.0,0.0,0.0,-0.0144323389977216,60.0,19.22675323486328,0.0,-8.4883708950656e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001046869147103,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001102405221899,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,8.142332808347419e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001102404348785,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005229303496889,285.8861999511719,294.1499938964844,299.4835510253906,295.041259765625,299.8733825683594,299.5068664550781,285.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365785419722683e-08,0.0011154412059113,-0.0497368983924388,0.0,0.0,0.0,-0.0144132412970066,60.0,19.19504165649414,0.0,-8.483359437150284e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001046260003931,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001101763700717,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,8.137594704749063e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001101762900361,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005226260982453,285.8753967285156,294.1499938964844,299.4632873535156,295.0321960449219,299.865478515625,299.48663330078125,285.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.13242149353028,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001046260003931,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001101763700717,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,8.137594704749063e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001101762900361,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005226260982453,285.8753967285156,294.1499938964844,299.4632873535156,295.0321960449219,299.865478515625,299.48663330078125,285.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.13242149353028,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0001045660756062,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0001101132656913,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,8.132933726301417e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001101131856557,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0005223267944529,285.8648986816406,294.1499938964844,299.44317626953125,295.0234069824219,299.8573303222656,299.46649169921875,285.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.070890426635746,0.0,-8.46377119501085e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0001045660756062,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0001101132656913,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,8.132933726301417e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001101131856557,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0005223267944529,285.8648986816406,294.1499938964844,299.44317626953125,295.0234069824219,299.8573303222656,299.46649169921875,285.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.070890426635746,0.0,-8.46377119501085e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001045069657266,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001100510125979,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.128336048685014e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001100509325624,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0005220315069891,285.8547058105469,294.1499938964844,299.4231262207031,295.0149230957031,299.8489685058594,299.4464416503906,285.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.010541915893555,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001045069657266,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001100510125979,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.128336048685014e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001100509325624,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0005220315069891,285.8547058105469,294.1499938964844,299.4231262207031,295.0149230957031,299.8489685058594,299.4464416503906,285.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.010541915893555,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
