time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001044485688908,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0001099895162042,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,8.12379366834648e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001099894434446,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0005217398866079,285.8448181152344,294.1499938964844,299.4032287597656,295.0068054199219,299.8403625488281,299.4264831542969,285.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.951400756835938,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001044485688908,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0001099895162042,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,8.12379366834648e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001099894434446,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0005217398866079,285.8448181152344,294.1499938964844,299.4032287597656,295.0068054199219,299.8403625488281,299.4264831542969,285.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.951400756835938,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001044196396833,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001099590517696,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,8.121543214656413e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001099589790101,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0005215953569859,285.84002685546875,294.1499938964844,299.3933410644531,295.0028686523437,299.8359680175781,299.41656494140625,285.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.0011125914752483,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,18.922338485717773,0.0,-8.440063226089478e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001043908705469,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0001099287546821,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,8.119305857690051e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.0001099286819226,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0005214517004787,285.83526611328125,294.1499938964844,299.3834533691406,294.99908447265625,299.8315124511719,299.4066772460937,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.893611907958984,0.0,-8.43540917117025e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0001043338852468,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001098687498597,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,8.11487334431149e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001098686698242,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0005211670650169,285.8260192871094,294.1499938964844,299.3638610839844,294.9918212890625,299.8224792480469,299.3869934082031,285.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925538469716243e-08,0.0011116771493107,-0.0485873557627201,0.0,0.0,0.0,-0.0141949942335486,60.0,18.83707618713379,0.0,-8.426195563515648e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0001043338852468,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001098687498597,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,8.11487334431149e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001098686698242,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0005211670650169,285.8260192871094,294.1499938964844,299.3638610839844,294.9918212890625,299.8224792480469,299.3869934082031,285.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925538469716243e-08,0.0011116771493107,-0.0485873557627201,0.0,0.0,0.0,-0.0141949942335486,60.0,18.83707618713379,0.0,-8.426195563515648e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001042777512338,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,0.00010980963998,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,8.110507042147219e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001098095599445,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0005208867369219,285.81707763671875,294.1499938964844,299.3443908691406,294.98504638671875,299.813232421875,299.3674621582031,285.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110975174233,1.8855541128459663e-08,0.0011110786581411,-0.0484045632183551,0.0,0.0,0.0,-0.014160294085741,60.0,18.782041549682617,0.0,-8.417124064408199e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001042777512338,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,0.00010980963998,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,8.110507042147219e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001098095599445,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0005208867369219,285.81707763671875,294.1499938964844,299.3443908691406,294.98504638671875,299.813232421875,299.3674621582031,285.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110975174233,1.8855541128459663e-08,0.0011110786581411,-0.0484045632183551,0.0,0.0,0.0,-0.014160294085741,60.0,18.782041549682617,0.0,-8.417124064408199e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.000104222621303,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001097515778383,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,8.106219320325181e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001097515050787,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0005206113564781,285.8084411621094,294.1499938964844,299.3251037597656,294.97882080078125,299.80377197265625,299.3480834960937,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786790789704355e-08,0.0011104907607659,-0.0482250265777111,0.0,0.0,0.0,-0.0141262123361229,60.0,18.72861099243164,0.0,-8.408219542843653e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.000104222621303,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001097515778383,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,8.106219320325181e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001097515050787,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0005206113564781,285.8084411621094,294.1499938964844,299.3251037597656,294.97882080078125,299.80377197265625,299.3480834960937,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786790789704355e-08,0.0011104907607659,-0.0482250265777111,0.0,0.0,0.0,-0.0141262123361229,60.0,18.72861099243164,0.0,-8.408219542843653e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.000104168713733,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.000109694810817,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,8.102026185952127e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001096947380574,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0005203420878387,285.8001403808594,294.1499938964844,299.3060302734375,294.97320556640625,299.79412841796875,299.3288879394531,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.871956811783093e-08,0.0011099160183221,-0.048049472272396,0.0,0.0,0.0,-0.0140928868204355,60.0,18.6768798828125,0.0,-8.3995175259588e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.000104168713733,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.000109694810817,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,8.102026185952127e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001096947380574,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0005203420878387,285.8001403808594,294.1499938964844,299.3060302734375,294.97320556640625,299.79412841796875,299.3288879394531,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.871956811783093e-08,0.0011099160183221,-0.048049472272396,0.0,0.0,0.0,-0.0140928868204355,60.0,18.6768798828125,0.0,-8.3995175259588e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001041423383867,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0001096670384868,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,8.099974365904927e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001096669657272,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0005202103639021,285.79608154296875,294.1499938964844,299.2965393066406,294.9706115722656,299.7892150878906,299.3193664550781,285.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096535017713,1.86866770945926e-08,0.0011096348753198,-0.0479635745286941,0.0,0.0,0.0,-0.0140765812247991,60.0,18.651779174804688,0.0,-8.395261374971599e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001041163923218,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.00010963970999,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,8.097956742858514e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0001096396372304,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0005200807936489,285.7921447753906,294.1499938964844,299.2871398925781,294.9682006835937,299.7842712402344,299.30987548828125,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093768989667,1.8654317202049242e-08,0.0011093581560999,-0.0478790663182735,0.0,0.0,0.0,-0.0140605401247739,60.0,18.627174377441406,0.0,-8.391074857172499e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001040660135913,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.000109586653707,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,8.094037912087515e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0001095865882234,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0005198291619308,285.784423828125,294.1499938964844,299.2684631347656,294.9638977050781,299.7742614746094,299.2910461425781,285.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.859149101335333e-08,0.001108821015805,-0.0477149859070777,0.0,0.0,0.0,-0.0140293939039111,60.0,18.579151153564453,0.0,-8.382949800989081e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001040660135913,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.000109586653707,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,8.094037912087515e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0001095865882234,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0005198291619308,285.784423828125,294.1499938964844,299.2684631347656,294.9638977050781,299.7742614746094,299.2910461425781,285.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.859149101335333e-08,0.001108821015805,-0.0477149859070777,0.0,0.0,0.0,-0.0140293939039111,60.0,18.579151153564453,0.0,-8.382949800989081e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001040173519868,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001095354091376,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.090252958936617e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001095353436539,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0005195860867388,285.7769775390625,294.1499938964844,299.25,294.9603271484375,299.7640686035156,299.2724304199219,285.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083206627517,1.8530807111005746e-08,0.0011083021527156,-0.04755649715662,0.0,0.0,0.0,-0.0139993103221058,60.0,18.53327178955078,0.0,-8.37510540918629e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001040173519868,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001095354091376,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.090252958936617e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001095353436539,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0005195860867388,285.7769775390625,294.1499938964844,299.25,294.9603271484375,299.7640686035156,299.2724304199219,285.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083206627517,1.8530807111005746e-08,0.0011083021527156,-0.04755649715662,0.0,0.0,0.0,-0.0139993103221058,60.0,18.53327178955078,0.0,-8.37510540918629e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001040096831275,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001095273328246,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,8.089656330412254e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.000109527267341,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0005195478443056,285.7698974609375,294.1499938964844,299.2317810058594,294.9573059082031,299.7536926269531,299.2540283203125,285.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082384735345,1.8521202349575105e-08,0.0011082199634984,-0.0475314147770404,0.0,0.0,0.0,-0.0139945494011044,60.0,18.49332618713379,0.0,-8.373864091026918e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001040096831275,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001095273328246,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,8.089656330412254e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.000109527267341,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0005195478443056,285.7698974609375,294.1499938964844,299.2317810058594,294.9573059082031,299.7536926269531,299.2540283203125,285.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082384735345,1.8521202349575105e-08,0.0011082199634984,-0.0475314147770404,0.0,0.0,0.0,-0.0139945494011044,60.0,18.49332618713379,0.0,-8.373864091026918e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001040551287587,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0001095751940738,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,8.093190990621224e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001095751213142,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0005197748541831,285.7630615234375,294.1499938964844,299.2137756347656,294.9546813964844,299.7431640625,299.2357788085937,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087220627814,1.857778464398052e-08,0.0011087034363299,-0.0476791933178901,0.0,0.0,0.0,-0.0140225980430841,60.0,18.46087074279785,0.0,-8.381177707406098e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001040551287587,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0001095751940738,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,8.093190990621224e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001095751213142,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0005197748541831,285.7630615234375,294.1499938964844,299.2137756347656,294.9546813964844,299.7431640625,299.2357788085937,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087220627814,1.857778464398052e-08,0.0011087034363299,-0.0476791933178901,0.0,0.0,0.0,-0.0140225980430841,60.0,18.46087074279785,0.0,-8.381177707406098e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.000104091996036,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001096140113077,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,8.096057717921212e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001096139385481,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0005199590232223,285.7596740722656,294.1499938964844,299.204833984375,294.9534912109375,299.73785400390625,299.2266540527344,285.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091167107224,1.862369636285166e-08,0.0011090980842709,-0.0477990955114364,0.0,0.0,0.0,-0.0140453688800334,60.0,18.44664764404297,0.0,-8.387114291963371e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001041559662553,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,0.0001096813721233,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,8.101033017737791e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001096813066396,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005202785832807,285.7564392089844,294.1499938964844,299.1959533691406,294.952392578125,299.73248291015625,299.2176208496094,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097970418632,1.8703385507023995e-08,0.0011097782989963,-0.0480072125792503,0.0,0.0,0.0,-0.014084868133068,60.0,18.43697929382324,0.0,-8.39742284597378e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001043086813297,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001098421853384,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.112911018542945e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001098421198548,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0005210414528846,285.7501525878906,294.1499938964844,299.1783447265625,294.9504089355469,299.7216491699219,299.1996459960937,285.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114223161712,1.8893627995453244e-08,0.001111403456889,-0.0485040284693241,0.0,0.0,0.0,-0.0141791710630059,60.0,18.42242431640625,0.0,-8.42205949425079e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001043086813297,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001098421853384,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.112911018542945e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001098421198548,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0005210414528846,285.7501525878906,294.1499938964844,299.1783447265625,294.9504089355469,299.7216491699219,299.1996459960937,285.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114223161712,1.8893627995453244e-08,0.001111403456889,-0.0485040284693241,0.0,0.0,0.0,-0.0141791710630059,60.0,18.42242431640625,0.0,-8.42205949425079e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001045064345817,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001100504305213,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,8.128291665343568e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001100503577617,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.000522029295098,285.7441711425781,294.1499938964844,299.1609191894531,294.9487609863281,299.7106018066406,299.18182373046875,285.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113528967835,1.9139992701866504e-08,0.0011135098757222,-0.0491473488509655,0.0,0.0,0.0,-0.0143013037741184,60.0,18.41610336303711,0.0,-8.454017574877072e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001045064345817,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001100504305213,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,8.128291665343568e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001100503577617,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.000522029295098,285.7441711425781,294.1499938964844,299.1609191894531,294.9487609863281,299.7106018066406,299.18182373046875,285.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113528967835,1.9139992701866504e-08,0.0011135098757222,-0.0491473488509655,0.0,0.0,0.0,-0.0143013037741184,60.0,18.41610336303711,0.0,-8.454017574877072e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001047416953952,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,0.0001102981696021,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,8.146589243551716e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001102981041185,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0005232045077718,285.7384338378906,294.1499938964844,299.1436462402344,294.9473571777344,299.6994323730469,299.1640930175781,285.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160352732986,1.9433100462151746e-08,0.0011160158319398,-0.04991265386343,0.0,0.0,0.0,-0.0144466077908873,60.0,18.416894912719727,0.0,-8.492116876368527e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001047416953952,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,0.0001102981696021,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,8.146589243551716e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001102981041185,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0005232045077718,285.7384338378906,294.1499938964844,299.1436462402344,294.9473571777344,299.6994323730469,299.1640930175781,285.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160352732986,1.9433100462151746e-08,0.0011160158319398,-0.04991265386343,0.0,0.0,0.0,-0.0144466077908873,60.0,18.416894912719727,0.0,-8.492116876368527e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001050067075993,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0001105772462324,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,8.167202031472698e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0001105771807488,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.000524528324604,285.73291015625,294.1499938964844,299.1265563964844,294.9462585449219,299.6881408691406,299.146484375,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188581120222,1.9763284342388946e-08,0.0011188383214175,-0.050774659961462,0.0,0.0,0.0,-0.0146102905273437,60.0,18.42310333251953,0.0,-8.53513881793333e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001050067075993,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0001105772462324,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,8.167202031472698e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0001105771807488,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.000524528324604,285.73291015625,294.1499938964844,299.1265563964844,294.9462585449219,299.6881408691406,299.146484375,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188581120222,1.9763284342388946e-08,0.0011188383214175,-0.050774659961462,0.0,0.0,0.0,-0.0146102905273437,60.0,18.42310333251953,0.0,-8.53513881793333e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001051555227604,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0001107339485315,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,8.17877589724958e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001107338830479,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0005252716946415,285.7302551269531,294.1499938964844,299.1180419921875,294.94580078125,299.6824035644531,299.1377258300781,285.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204448528587,1.9948695140215026e-08,0.0011204248294234,-0.0512586571276187,0.0,0.0,0.0,-0.0147022111341357,60.0,18.42944526672364,0.0,-8.559344877312469e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001053040905389,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001108903961721,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,8.190330845536664e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0001108903306885,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0005260137841105,285.72760009765625,294.1499938964844,299.1095886230469,294.9454040527344,299.6766967773437,299.1289978027344,285.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220283340662,2.0133796851951047e-08,0.0011220081942155,-0.0517418161034584,0.0,0.0,0.0,-0.0147939771413803,60.0,18.43574905395508,0.0,-8.583544541806989e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.000105624734715,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.0001112280442612,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,8.215269917855039e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001112279860535,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0005276155425235,285.7226257324219,294.1499938964844,299.0927734375,294.9447631835937,299.6650390625,299.1116638183594,285.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254427954554,2.0533301281489013e-08,0.0011254223063588,-0.0527844950556755,0.0,0.0,0.0,-0.0149920182302594,60.0,18.45423889160156,0.0,-8.63589093569317e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.000105624734715,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.0001112280442612,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,8.215269917855039e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001112279860535,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0005276155425235,285.7226257324219,294.1499938964844,299.0927734375,294.9447631835937,299.6650390625,299.1116638183594,285.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254427954554,2.0533301281489013e-08,0.0011254223063588,-0.0527844950556755,0.0,0.0,0.0,-0.0149920182302594,60.0,18.45423889160156,0.0,-8.63589093569317e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001059489877661,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.000111569504952,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.240489842137322e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001115694394684,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005292352871038,285.7177429199219,294.1499938964844,299.0760498046875,294.9443664550781,299.65338134765625,299.0943908691406,285.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288969544693,2.093730522290116e-08,0.0011288759997114,-0.0538387447595596,0.0,0.0,0.0,-0.0151922963559627,60.0,18.47345924377441,0.0,-8.68898837325105e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001059489877661,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.000111569504952,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.240489842137322e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001115694394684,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005292352871038,285.7177429199219,294.1499938964844,299.0760498046875,294.9443664550781,299.65338134765625,299.0943908691406,285.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288969544693,2.093730522290116e-08,0.0011288759997114,-0.0538387447595596,0.0,0.0,0.0,-0.0151922963559627,60.0,18.47345924377441,0.0,-8.68898837325105e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001062983865267,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001119374355766,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,8.267664816230536e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.000111937377369,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0005309805856086,285.7130432128906,294.1499938964844,299.0594787597656,294.9441223144531,299.6415710449219,299.0773010253906,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326222447678,2.1372651204387694e-08,0.0011326008243486,-0.05497457832098,0.0,0.0,0.0,-0.0154081266373395,60.0,18.4963493347168,0.0,-8.746386015445753e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
