time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001062983865267,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001119374355766,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,8.267664816230536e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.000111937377369,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0005309805856086,285.7130432128906,294.1499938964844,299.0594787597656,294.9441223144531,299.6415710449219,299.0773010253906,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326222447678,2.1372651204387694e-08,0.0011326008243486,-0.05497457832098,0.0,0.0,0.0,-0.0154081266373395,60.0,18.4963493347168,0.0,-8.746386015445753e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001066306576831,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0001122873291024,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,8.293507562484592e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001122872636187,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0005326403770595,285.7085876464844,294.1499938964844,299.04296875,294.9440612792969,299.6296691894531,299.0602722167969,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361589422449,2.1786638271237283e-08,0.0011361371725797,-0.0560545027256011,0.0,0.0,0.0,-0.0156133398413658,60.0,18.520566940307617,0.0,-8.80114470191984e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001066306576831,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0001122873291024,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,8.293507562484592e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001122872636187,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0005326403770595,285.7085876464844,294.1499938964844,299.04296875,294.9440612792969,299.6296691894531,299.0602722167969,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361589422449,2.1786638271237283e-08,0.0011361371725797,-0.0560545027256011,0.0,0.0,0.0,-0.0156133398413658,60.0,18.520566940307617,0.0,-8.80114470191984e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0001068093188223,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001124754635384,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,8.307403913931921e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001124754053307,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0005335328169167,285.7064514160156,294.1499938964844,299.0347595214844,294.944091796875,299.6236572265625,299.0518493652344,285.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138063147664,2.2009249533994083e-08,0.0011380411451682,-0.0566351190209388,0.0,0.0,0.0,-0.0157236997038126,60.0,18.533824920654297,0.0,-8.830659226077844e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001069783611455,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001126534771174,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,8.32055156934075e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0001126534189097,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0005343772354535,285.7046813964844,294.1499938964844,299.0265808105469,294.94415283203125,299.6174621582031,299.04351806640625,285.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219873940798607e-08,0.0011398424394428,-0.0571844242513179,0.0,0.0,0.0,-0.0158281177282333,60.0,18.547727584838867,0.0,-8.858630451413776e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001073232706403,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0001130166856455,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,8.347378025064245e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001130166201619,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0005361001822166,285.7007751464844,294.1499938964844,299.0102233886719,294.94439697265625,299.605224609375,299.0267639160156,285.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435395572334,2.2649627950954723e-08,0.0011435168562456,-0.0583050549030303,0.0,0.0,0.0,-0.016041163355112,60.0,18.575437545776367,0.0,-8.915839089240762e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001073232706403,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0001130166856455,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,8.347378025064245e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001130166201619,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0005361001822166,285.7007751464844,294.1499938964844,299.0102233886719,294.94439697265625,299.605224609375,299.0267639160156,285.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435395572334,2.2649627950954723e-08,0.0011435168562456,-0.0583050549030303,0.0,0.0,0.0,-0.016041163355112,60.0,18.575437545776367,0.0,-8.915839089240762e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001076556727639,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001133667101385,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,8.373230957658961e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001133666519308,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0005377606139518,285.6972351074219,294.1499938964844,298.9939880371094,294.9447326660156,299.59283447265625,299.0101013183594,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470803292468,2.30637908771314e-08,0.0011470571625977,-0.0593848265707492,0.0,0.0,0.0,-0.0162464752793312,60.0,18.60270118713379,0.0,-8.971146314706858e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001076556727639,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001133667101385,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,8.373230957658961e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001133666519308,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0005377606139518,285.6972351074219,294.1499938964844,298.9939880371094,294.9447326660156,299.59283447265625,299.0101013183594,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470803292468,2.30637908771314e-08,0.0011470571625977,-0.0593848265707492,0.0,0.0,0.0,-0.0162464752793312,60.0,18.60270118713379,0.0,-8.971146314706858e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001079978756024,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001137270664912,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,8.399846410611644e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001137270082836,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0005394699983298,285.6936950683594,294.1499938964844,298.9777526855469,294.9451599121094,299.5804443359375,298.99346923828125,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507290182635,2.349017691472e-08,0.0011507055023685,-0.0604962520301342,0.0,0.0,0.0,-0.0164578650146722,60.0,18.630483627319336,0.0,-9.028264003063668e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001079978756024,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001137270664912,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,8.399846410611644e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001137270082836,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0005394699983298,285.6936950683594,294.1499938964844,298.9777526855469,294.9451599121094,299.5804443359375,298.99346923828125,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507290182635,2.349017691472e-08,0.0011507055023685,-0.0604962520301342,0.0,0.0,0.0,-0.0164578650146722,60.0,18.630483627319336,0.0,-9.028264003063668e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001083131210179,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001140590393333,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,8.424365660175681e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001140589811257,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0005410447483882,285.6904296875,294.1499938964844,298.96160888671875,294.9456787109375,299.5679016113281,298.9769287109375,286.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540842242538,2.3882966715405025e-08,0.0011540603591129,-0.0615199133753776,0.0,0.0,0.0,-0.0166525691747665,60.0,18.656394958496094,0.0,-9.081041696390457e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001083131210179,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001140590393333,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,8.424365660175681e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001140589811257,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0005410447483882,285.6904296875,294.1499938964844,298.96160888671875,294.9456787109375,299.5679016113281,298.9769287109375,286.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540842242538,2.3882966715405025e-08,0.0011540603591129,-0.0615199133753776,0.0,0.0,0.0,-0.0166525691747665,60.0,18.656394958496094,0.0,-9.081041696390457e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001084734249161,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0001142278488259,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,8.436833741143346e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001142277906183,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0005418455111794,285.6888732910156,294.1499938964844,298.9535217285156,294.9459533691406,299.5616149902344,298.9686889648437,286.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.4082709160211383e-08,0.0011557681718841,-0.0620403960347175,0.0,0.0,0.0,-0.0167515892535448,60.0,18.66924476623535,0.0,-9.107939291652657e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.000108624335553,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0001143867557402,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,8.448570588370785e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001143867048085,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0005425993003882,285.6874694824219,294.1499938964844,298.9454650878906,294.9462585449219,299.55523681640625,298.96051025390625,286.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573999654501,2.4270736531661896e-08,0.0011573756346479,-0.0625303089618682,0.0,0.0,0.0,-0.0168448016047477,60.0,18.681358337402344,0.0,-9.133295719720993e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001089248544303,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.0001147032162407,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,8.47194460220635e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.000114703158033,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005441004759632,285.68463134765625,294.1499938964844,298.9293518066406,294.94683837890625,299.5425109863281,298.944091796875,286.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606046464294,2.4645183671623272e-08,0.0011605799663811,-0.0635058060288429,0.0,0.0,0.0,-0.0170304421335458,60.0,18.70545196533203,0.0,-9.183895599562677e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001089248544303,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.0001147032162407,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,8.47194460220635e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.000114703158033,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005441004759632,285.68463134765625,294.1499938964844,298.9293518066406,294.94683837890625,299.5425109863281,298.944091796875,286.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606046464294,2.4645183671623272e-08,0.0011605799663811,-0.0635058060288429,0.0,0.0,0.0,-0.0170304421335458,60.0,18.70545196533203,0.0,-9.183895599562677e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001091872691176,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0001149795571109,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,8.492354390909895e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001149795061792,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0005454113706946,285.6820983886719,294.1499938964844,298.9132385253906,294.9474792480469,299.5296630859375,298.927734375,286.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163397799246,2.497215234598116e-08,0.0011633728863671,-0.0643574669957161,0.0,0.0,0.0,-0.0171925202012062,60.0,18.72544288635254,0.0,-9.228195096966377e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001091872691176,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0001149795571109,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,8.492354390909895e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001149795061792,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0005454113706946,285.6820983886719,294.1499938964844,298.9132385253906,294.9474792480469,299.5296630859375,298.927734375,286.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163397799246,2.497215234598116e-08,0.0011633728863671,-0.0643574669957161,0.0,0.0,0.0,-0.0171925202012062,60.0,18.72544288635254,0.0,-9.228195096966377e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001094362160074,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001152417025878,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,8.511716441716999e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001152416516561,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0005466549191623,285.6798095703125,294.1499938964844,298.8971252441406,294.9480895996094,299.5166931152344,298.9114074707031,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660540476441,2.5282332671849872e-08,0.0011660287855193,-0.0651652738451957,0.0,0.0,0.0,-0.0173463076353073,60.0,18.74259185791016,0.0,-9.270316780884968e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001094362160074,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001152417025878,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,8.511716441716999e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001152416516561,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0005466549191623,285.6798095703125,294.1499938964844,298.8971252441406,294.9480895996094,299.5166931152344,298.9114074707031,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660540476441,2.5282332671849872e-08,0.0011660287855193,-0.0651652738451957,0.0,0.0,0.0,-0.0173463076353073,60.0,18.74259185791016,0.0,-9.270316780884968e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001096566556952,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0001154738420154,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,8.528862235834822e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001154737838078,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005477560916915,285.6777648925781,294.1499938964844,298.8809814453125,294.9486999511719,299.503662109375,298.89508056640625,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684021446853,2.5556992966357945e-08,0.0011683765333145,-0.0658804774284362,0.0,0.0,0.0,-0.0174824651330709,60.0,18.756393432617188,0.0,-9.307695592042364e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001096566556952,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0001154738420154,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,8.528862235834822e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001154737838078,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005477560916915,285.6777648925781,294.1499938964844,298.8809814453125,294.9486999511719,299.503662109375,298.89508056640625,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684021446853,2.5556992966357945e-08,0.0011683765333145,-0.0658804774284362,0.0,0.0,0.0,-0.0174824651330709,60.0,18.756393432617188,0.0,-9.307695592042364e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001097611748264,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,0.0001155839054263,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,8.536991663277149e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001155838472186,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0005482781562022,285.6767578125,294.1499938964844,298.8728942871094,294.948974609375,299.49713134765625,298.8869323730469,286.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695125140249,2.568721768625437e-08,0.0011694867862388,-0.066219538450241,0.0,0.0,0.0,-0.0175470057874918,60.0,18.76261138916016,0.0,-9.325444949581653e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001098523789551,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0001156799480668,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,8.544084994355217e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001156798898591,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0005487338057719,285.67584228515625,294.1499938964844,298.8648376464844,294.9492492675781,299.4905700683594,298.8787841796875,286.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704835342243,2.5800853009627644e-08,0.0011704578064382,-0.0665153861045837,0.0,0.0,0.0,-0.0176033359020948,60.0,18.76726722717285,0.0,-9.340946149904997e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.000110008950287,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0001158448212663,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,8.556262764614075e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001158447703346,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0005495158839039,285.6741638183594,294.1499938964844,298.8486328125,294.94976806640625,299.4773864746094,298.86248779296875,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721531627699,2.5995923635946383e-08,0.0011721272021532,-0.06702321767807,0.0,0.0,0.0,-0.0177000481635332,60.0,18.772253036499023,0.0,-9.367586528696849e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.000110008950287,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0001158448212663,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,8.556262764614075e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001158447703346,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0005495158839039,285.6741638183594,294.1499938964844,298.8486328125,294.94976806640625,299.4773864746094,298.86248779296875,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721531627699,2.5995923635946383e-08,0.0011721272021532,-0.06702321767807,0.0,0.0,0.0,-0.0177000481635332,60.0,18.772253036499023,0.0,-9.367586528696849e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001101294619729,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.000115971728519,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,8.565635653212667e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001159716775873,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0005501179257407,285.6727294921875,294.1499938964844,298.8323974609375,294.9501953125,299.464111328125,298.8461608886719,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734371073544,2.6146061316012492e-08,0.0011734110303223,-0.0674140378832817,0.0,0.0,0.0,-0.0177744776010513,60.0,18.77213287353516,0.0,-9.388116239961165e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001101294619729,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.000115971728519,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,8.565635653212667e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001159716775873,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0005501179257407,285.6727294921875,294.1499938964844,298.8323974609375,294.9501953125,299.464111328125,298.8461608886719,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734371073544,2.6146061316012492e-08,0.0011734110303223,-0.0674140378832817,0.0,0.0,0.0,-0.0177744776010513,60.0,18.77213287353516,0.0,-9.388116239961165e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0001102057431126,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001160520478151,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,8.571568469051272e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001160519968834,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0005504989530891,285.6715087890625,294.1499938964844,298.8160705566406,294.95050048828125,299.4507751464844,298.8298034667969,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742492206394,2.6241075090638333e-08,0.0011742229107767,-0.067661352455616,0.0,0.0,0.0,-0.0178215783089399,60.0,18.76550674438477,0.0,-9.40111988256831e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0001102057431126,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001160520478151,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,8.571568469051272e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001160519968834,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0005504989530891,285.6715087890625,294.1499938964844,298.8160705566406,294.95050048828125,299.4507751464844,298.8298034667969,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742492206394,2.6241075090638333e-08,0.0011742229107767,-0.067661352455616,0.0,0.0,0.0,-0.0178215783089399,60.0,18.76550674438477,0.0,-9.40111988256831e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001102354945032,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001160833780886,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,8.573882223572582e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001160833271569,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0005506475572474,285.6705322265625,294.1499938964844,298.7996826171875,294.9507141113281,299.4373779296875,298.8134155273437,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745681986212,2.6278108578026152e-08,0.0011745418887585,-0.0677577406167984,0.0,0.0,0.0,-0.0178399477154016,60.0,18.75213050842285,0.0,-9.406190315530696e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001102354945032,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001160833780886,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,8.573882223572582e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001160833271569,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0005506475572474,285.6705322265625,294.1499938964844,298.7996826171875,294.9507141113281,299.4373779296875,298.8134155273437,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745681986212,2.6278108578026152e-08,0.0011745418887585,-0.0677577406167984,0.0,0.0,0.0,-0.0178399477154016,60.0,18.75213050842285,0.0,-9.406190315530696e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001102431415347,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,0.0001160914325737,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,8.574476669309661e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.000116091381642,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0005506857996806,285.6700744628906,294.1499938964844,298.7914733886719,294.9507751464844,299.4306640625,298.80523681640625,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174648059532,2.628761919254429e-08,0.0011746218660846,-0.0677824914455413,0.0,0.0,0.0,-0.0178446564823389,60.0,18.744239807128903,0.0,-9.407492740365345e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,0.0001102244787034,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0001160717802122,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,8.573025115765631e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001160717292805,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0005505926092155,285.6697082519531,294.1499938964844,298.7832336425781,294.9508056640625,299.4239196777344,298.7969970703125,286.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744467774406,2.626434003616396e-08,0.0011744204675778,-0.0677219107747078,0.0,0.0,0.0,-0.0178331043571233,60.0,18.7326717376709,0.0,-9.404305245652725e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001101221787394,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001159640451078,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,8.56506812851876e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.000115964001452,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0005500816041603,285.6692199707031,294.1499938964844,298.76666259765625,294.95074462890625,299.4103698730469,298.7804870605469,286.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733615538105,2.613682426044761e-08,0.0011733353603631,-0.0673899874091148,0.0,0.0,0.0,-0.0177699159830808,60.0,18.699865341186523,0.0,-9.386851473891512e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001101221787394,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001159640451078,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,8.56506812851876e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.000115964001452,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0005500816041603,285.6692199707031,294.1499938964844,298.76666259765625,294.95074462890625,299.4103698730469,298.7804870605469,286.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733615538105,2.613682426044761e-08,0.0011733353603631,-0.0673899874091148,0.0,0.0,0.0,-0.0177699159830808,60.0,18.699865341186523,0.0,-9.386851473891512e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001099395594792,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.000115771741548,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,8.550864731660113e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001157716906163,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0005491693736985,285.6690979003906,294.1499938964844,298.75,294.95050048828125,299.39678955078125,298.7638854980469,286.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714233551174,2.5909221434972096e-08,0.0011713975109159,-0.0667974948883056,0.0,0.0,0.0,-0.0176571235060691,60.0,18.65266227722168,0.0,-9.355738939120785e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001099395594792,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.000115771741548,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,8.550864731660113e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001157716906163,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0005491693736985,285.6690979003906,294.1499938964844,298.75,294.95050048828125,299.39678955078125,298.7638854980469,286.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714233551174,2.5909221434972096e-08,0.0011713975109159,-0.0667974948883056,0.0,0.0,0.0,-0.0176571235060691,60.0,18.65266227722168,0.0,-9.355738939120785e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
