time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0001097498461604,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001155719655798,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,8.536109089618549e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001155719146481,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005482218111865,285.6690368652344,294.1499938964844,298.733154296875,294.9501953125,299.3831787109375,298.74725341796875,286.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694086715579,2.5672783010577405e-08,0.0011693830601871,-0.0661819353699684,0.0,0.0,0.0,-0.0175399482250213,60.0,18.602947235107425,0.0,-9.323473904032653e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0001097498461604,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001155719655798,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,8.536109089618549e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001155719146481,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005482218111865,285.6690368652344,294.1499938964844,298.733154296875,294.9501953125,299.3831787109375,298.74725341796875,286.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694086715579,2.5672783010577405e-08,0.0011693830601871,-0.0661819353699684,0.0,0.0,0.0,-0.0175399482250213,60.0,18.602947235107425,0.0,-9.323473904032653e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001093120154109,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0001151109026977,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,8.502054697601125e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.000115110851766,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0005460347165353,285.6692199707031,294.1499938964844,298.716064453125,294.9499206542969,299.3695678710937,298.73052978515625,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647407663986,2.512713415114831e-08,0.001164715620689,-0.0647610872983932,0.0,0.0,0.0,-0.0172694399952888,60.0,18.52538108825684,0.0,-9.249227161944873e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001093120154109,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0001151109026977,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,8.502054697601125e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.000115110851766,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0005460347165353,285.6692199707031,294.1499938964844,298.716064453125,294.9499206542969,299.3695678710937,298.73052978515625,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647407663986,2.512713415114831e-08,0.001164715620689,-0.0647610872983932,0.0,0.0,0.0,-0.0172694399952888,60.0,18.52538108825684,0.0,-9.249227161944873e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001091529193217,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0001149433664977,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,8.489681204082444e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.000114943322842,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0005452400655485,285.6693115234375,294.1499938964844,298.7074279785156,294.9498291015625,299.3627624511719,298.7221374511719,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630613589659,2.4928882069730207e-08,0.001163036446087,-0.0642447397112846,0.0,0.0,0.0,-0.017171237617731,60.0,18.48875617980957,0.0,-9.222321750712581e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001088259014068,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0001145990026998,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,8.464245911454782e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0001145989517681,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0005436065257526,285.66949462890625,294.1499938964844,298.6987609863281,294.94976806640625,299.35595703125,298.7137756347656,286.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595541145652,2.4521330743709768e-08,0.0011595296673476,-0.0631831511855125,0.0,0.0,0.0,-0.0169690866023302,60.0,18.440235137939453,0.0,-9.167142422938924e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001079332141671,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.000113658956252,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,8.394814358325675e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001136589125962,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.000539147411473,285.6700439453125,294.1499938964844,298.68121337890625,294.9496459960937,299.3424072265625,298.6969909667969,286.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150052412413,2.340890326024693e-08,0.0011500290129333,-0.0602844022214412,0.0,0.0,0.0,-0.0164176672697067,60.0,18.30634498596192,0.0,-9.01736072478343e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001079332141671,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.000113658956252,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,8.394814358325675e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001136589125962,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.000539147411473,285.6700439453125,294.1499938964844,298.68121337890625,294.9496459960937,299.3424072265625,298.6969909667969,286.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150052412413,2.340890326024693e-08,0.0011500290129333,-0.0602844022214412,0.0,0.0,0.0,-0.0164176672697067,60.0,18.30634498596192,0.0,-9.01736072478343e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001069516074494,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0001126252755057,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,8.318467735080048e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001126252318499,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.000534244114533,285.6706237792969,294.1499938964844,298.6634216308594,294.9495849609375,299.3288879394531,298.6801452636719,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395958717912,2.2185686177067523e-08,0.00113957375288,-0.0570952445268631,0.0,0.0,0.0,-0.0158112868666648,60.0,18.158905029296875,0.0,-8.85408439899038e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001069516074494,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0001126252755057,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,8.318467735080048e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001126252318499,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.000534244114533,285.6706237792969,294.1499938964844,298.6634216308594,294.9495849609375,299.3288879394531,298.6801452636719,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395958717912,2.2185686177067523e-08,0.00113957375288,-0.0570952445268631,0.0,0.0,0.0,-0.0158112868666648,60.0,18.158905029296875,0.0,-8.85408439899038e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.000105638137029,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.0001112421232392,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,8.216308197006583e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.0001112420868594,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0005276830634102,285.6715087890625,294.1499938964844,298.6454162597656,294.9495849609375,299.31549072265625,298.6635131835937,286.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255987919867,2.05489545379578e-08,0.0011255781864747,-0.0528253205120563,0.0,0.0,0.0,-0.0149998888373374,60.0,17.964702606201172,0.0,-8.637942272571308e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.000105638137029,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.0001112421232392,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,8.216308197006583e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.0001112420868594,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0005276830634102,285.6715087890625,294.1499938964844,298.6454162597656,294.9495849609375,299.31549072265625,298.6635131835937,286.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255987919867,2.05489545379578e-08,0.0011255781864747,-0.0528253205120563,0.0,0.0,0.0,-0.0149998888373374,60.0,17.964702606201172,0.0,-8.637942272571308e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001042224685079,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0001097513522836,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.106200402835384e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001097513086278,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0005206115311011,285.6724853515625,294.1499938964844,298.6271667480469,294.9496765136719,299.3021545410156,298.6470031738281,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.878490785145459e-08,0.001110496930778,-0.0482200868427753,0.0,0.0,0.0,-0.0141253899782896,60.0,17.749906539916992,0.0,-8.407972984514347e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001042224685079,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0001097513522836,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.106200402835384e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001097513086278,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0005206115311011,285.6724853515625,294.1499938964844,298.6271667480469,294.9496765136719,299.3021545410156,298.6470031738281,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.878490785145459e-08,0.001110496930778,-0.0482200868427753,0.0,0.0,0.0,-0.0141253899782896,60.0,17.749906539916992,0.0,-8.407972984514347e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001034881788655,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0001089781144401,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,8.049089228734374e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001089780707843,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005169436335563,285.6730041503906,294.1499938964844,298.61798095703125,294.9497375488281,299.2955017089844,298.63873291015625,286.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869929536118434e-08,0.0011026662541553,-0.0458302423357963,0.0,0.0,0.0,-0.0136717623099684,60.0,17.641992568969727,0.0,-8.289913466796862e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001027137113851,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.000108162559627,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,7.988853030838072e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001081625232473,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0005130750359967,285.67352294921875,294.1499938964844,298.60870361328125,294.9498291015625,299.28887939453125,298.6304931640625,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944213718175,1.6904893485047978e-08,0.0010944043751806,-0.0433088168501853,0.0,0.0,0.0,-0.0131933027878403,60.0,17.527118682861328,0.0,-8.166298925971206e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001012041975627,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.0001065729666152,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,7.871445995988324e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001065729302354,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0005055347573943,285.6747131347656,294.1499938964844,298.59002685546875,294.9500427246094,299.2756652832031,298.6142578125,286.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023992716578505e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.28925132751465,0.0,-7.928030498760563e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001012041975627,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.0001065729666152,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,7.871445995988324e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001065729302354,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0005055347573943,285.6747131347656,294.1499938964844,298.59002685546875,294.9500427246094,299.2756652832031,298.6142578125,286.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023992716578505e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.28925132751465,0.0,-7.928030498760563e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,9.977742593036965e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0001050705104717,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.760474545648322e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001050704740919,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0004984077531844,285.6759948730469,294.1499938964844,298.5711364746094,294.9503173828125,299.2625427246094,298.5984802246094,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246222785312511e-08,0.0010631235782057,-0.0337424874305725,0.0,0.0,0.0,-0.011379562318325,60.0,17.0529842376709,0.0,-7.706065474621937e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,9.977742593036965e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0001050705104717,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.760474545648322e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001050704740919,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0004984077531844,285.6759948730469,294.1499938964844,298.5711364746094,294.9503173828125,299.2625427246094,298.5984802246094,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246222785312511e-08,0.0010631235782057,-0.0337424874305725,0.0,0.0,0.0,-0.011379562318325,60.0,17.0529842376709,0.0,-7.706065474621937e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.84694852377288e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001036931789712,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,7.658745744265616e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001036931425915,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0004918743507005,285.67742919921875,294.1499938964844,298.552001953125,294.95068359375,299.2494506835937,298.5829772949219,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616540618319961e-08,0.0010491890134289,-0.0294782724231481,0.0,0.0,0.0,-0.0105716632679104,60.0,16.826797485351562,0.0,-7.505355625880838e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.84694852377288e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001036931789712,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,7.658745744265616e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001036931425915,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0004918743507005,285.67742919921875,294.1499938964844,298.552001953125,294.95068359375,299.2494506835937,298.5829772949219,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616540618319961e-08,0.0010491890134289,-0.0294782724231481,0.0,0.0,0.0,-0.0105716632679104,60.0,16.826797485351562,0.0,-7.505355625880838e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,9.73409114521928e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0001025047386065,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,7.570967136416584e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001025047022267,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.000486236938741,285.67901611328125,294.1499938964844,298.5326538085937,294.9511108398437,299.2364196777344,298.5677795410156,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210372103358624e-08,0.0010371651733294,-0.0257976166903972,0.0,0.0,0.0,-0.0098745664581656,60.0,16.621150970458984,0.0,-7.334298857131216e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,9.73409114521928e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0001025047386065,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,7.570967136416584e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001025047022267,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.000486236938741,285.67901611328125,294.1499938964844,298.5326538085937,294.9511108398437,299.2364196777344,298.5677795410156,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210372103358624e-08,0.0010371651733294,-0.0257976166903972,0.0,0.0,0.0,-0.0098745664581656,60.0,16.621150970458984,0.0,-7.334298857131216e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,9.680890798335896e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,0.000101944511698,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,7.529589493060485e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001019444753183,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.000483579467982,285.6798400878906,294.1499938964844,298.5229187011719,294.95135498046875,299.2299194335937,298.5602722167969,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031509367749,9.547517443309061e-09,0.0010314998216927,-0.0240622218698263,0.0,0.0,0.0,-0.0095459735020995,60.0,16.524005889892578,0.0,-7.254347167418018e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,9.633172885514796e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,0.0001014420195133,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.492475560866296e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0001014419831335,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0004811958642676,285.6806945800781,294.1499938964844,298.5130920410156,294.9515991210937,299.223388671875,298.55279541015625,286.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952972585518637e-09,0.0010264129377901,-0.0225054882466793,0.0,0.0,0.0,-0.0092512173578143,60.0,16.430604934692383,0.0,-7.183007966204968e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,9.555516589898616e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001006242600851,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.432075653923675e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001006242237053,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.000477316789329,285.6825256347656,294.1499938964844,298.49334716796875,294.9521789550781,299.2103271484375,298.5380249023437,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181453544646,7.985411443200974e-09,0.0010181373218074,-0.0199717208743095,0.0,0.0,0.0,-0.0087715461850166,60.0,16.27004623413086,0.0,-7.067662721738088e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,9.555516589898616e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001006242600851,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.432075653923675e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001006242237053,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.000477316789329,285.6825256347656,294.1499938964844,298.49334716796875,294.9521789550781,299.2103271484375,298.5380249023437,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181453544646,7.985411443200974e-09,0.0010181373218074,-0.0199717208743095,0.0,0.0,0.0,-0.0087715461850166,60.0,16.27004623413086,0.0,-7.067662721738088e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.489328658673912e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.992726700147614e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.380596071016043e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.992723062168808e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0004740105941891,285.6844787597656,294.1499938964844,298.4733581542969,294.9527893066406,299.1972351074219,298.52325439453125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160747994561234e-09,0.0010110872099176,-0.0178118590265512,0.0,0.0,0.0,-0.0083627328276634,60.0,16.129484176635742,0.0,-6.970088861635304e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.489328658673912e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.992726700147614e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.380596071016043e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.992723062168808e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0004740105941891,285.6844787597656,294.1499938964844,298.4733581542969,294.9527893066406,299.1972351074219,298.52325439453125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160747994561234e-09,0.0010110872099176,-0.0178118590265512,0.0,0.0,0.0,-0.0083627328276634,60.0,16.129484176635742,0.0,-6.970088861635304e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,9.441681322641672e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.942550968844444e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,7.343536708503962e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.942548058461398e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0004716305120382,285.6865234375,294.1499938964844,298.45318603515625,294.9535217285156,299.1840515136719,298.50830078125,286.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567085097941572e-09,0.0010060099884867,-0.0162568539381027,0.0,0.0,0.0,-0.0080684246495366,60.0,16.012365341186523,0.0,-6.900266669163102e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,9.441681322641672e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.942550968844444e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,7.343536708503962e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.942548058461398e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0004716305120382,285.6865234375,294.1499938964844,298.45318603515625,294.9535217285156,299.1840515136719,298.50830078125,286.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567085097941572e-09,0.0010060099884867,-0.0162568539381027,0.0,0.0,0.0,-0.0080684246495366,60.0,16.012365341186523,0.0,-6.900266669163102e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,9.413075895281509e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.912428504321724e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.32128755771555e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,9.912424866342916e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0004702016303781,285.688720703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1708068847656,298.4928894042969,286.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106710885245775e-09,0.001002961420454,-0.0153232282027602,0.0,0.0,0.0,-0.0078917294740676,60.0,15.921147346496582,0.0,-6.85851659909531e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,9.413075895281509e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.912428504321724e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.32128755771555e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,9.912424866342916e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0004702016303781,285.688720703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1708068847656,298.4928894042969,286.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106710885245775e-09,0.001002961420454,-0.0153232282027602,0.0,0.0,0.0,-0.0078917294740676,60.0,15.921147346496582,0.0,-6.85851659909531e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,9.403077274328098e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,9.90189946605824e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.313511014217511e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.901895828079432e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0004697021795436,285.6898498535156,294.1499938964844,298.4225158691406,294.9547119140625,299.16412353515625,298.4848937988281,286.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.0860876338608705e-09,0.0010018933098763,-0.014996875077486,0.0,0.0,0.0,-0.0078299548476934,60.0,15.88317584991455,0.0,-6.843952604640435e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.400219278177246e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.898889402393252e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,7.311288209166378e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.898885764414445e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0004695594252552,285.69097900390625,294.1499938964844,298.4122009277344,294.9551696777344,299.1574401855469,298.4768981933594,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050469902874056e-09,0.0010015888838097,-0.0149035695940256,0.0,0.0,0.0,-0.0078122979030013,60.0,15.850394248962402,0.0,-6.83979237692256e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.406110621057452e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.905093611450866e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.31587060727179e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,9.90508997347206e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004698537231888,285.6933898925781,294.1499938964844,298.39141845703125,294.9560852050781,299.1439208984375,298.4595031738281,286.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.1238538684449395e-09,0.0010022156639024,-0.0150958066806197,0.0,0.0,0.0,-0.0078486735001206,60.0,15.811880111694336,0.0,-6.848366496114977e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.406110621057452e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.905093611450866e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.31587060727179e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,9.90508997347206e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004698537231888,285.6933898925781,294.1499938964844,298.39141845703125,294.9560852050781,299.1439208984375,298.4595031738281,286.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.1238538684449395e-09,0.0010022156639024,-0.0150958066806197,0.0,0.0,0.0,-0.0078486735001206,60.0,15.811880111694336,0.0,-6.848366496114977e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.418297850061208e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.917926945490764e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,7.325348997255787e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.917924035107716e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0004704625171143,285.6959533691406,294.1499938964844,298.37042236328125,294.95709228515625,299.1302490234375,298.4408874511719,286.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275678199330059e-09,0.0010035146260634,-0.015493519604206,0.0,0.0,0.0,-0.007923942990601,60.0,15.789127349853516,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
