time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.418297850061208e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.917926945490764e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,7.325348997255787e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.917924035107716e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0004704625171143,285.6959533691406,294.1499938964844,298.37042236328125,294.95709228515625,299.1302490234375,298.4408874511719,286.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275678199330059e-09,0.0010035146260634,-0.015493519604206,0.0,0.0,0.0,-0.007923942990601,60.0,15.789127349853516,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.433746163267642e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.934194531524554e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.33736451365985e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.934191621141508e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0004712342051789,285.6986389160156,294.1499938964844,298.3492126464844,294.95819091796875,299.11639404296875,298.4213562011719,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468130031578312e-09,0.0010051587596535,-0.0159976501017808,0.0,0.0,0.0,-0.0080193420872092,60.0,15.77511978149414,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.433746163267642e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.934194531524554e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.33736451365985e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.934191621141508e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0004712342051789,285.6986389160156,294.1499938964844,298.3492126464844,294.95819091796875,299.11639404296875,298.4213562011719,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468130031578312e-09,0.0010051587596535,-0.0159976501017808,0.0,0.0,0.0,-0.0080193420872092,60.0,15.77511978149414,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.44599451031536e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.947093349182978e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,7.3468909249641e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.947089711204173e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0004718460550066,285.7015075683594,294.1499938964844,298.3278503417969,294.9593505859375,299.10235595703125,298.40069580078125,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.620722636796472e-09,0.0010064630769193,-0.0163973588496446,0.0,0.0,0.0,-0.0080949859693646,60.0,15.764765739440918,0.0,-6.906561367259202e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.44599451031536e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.947093349182978e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,7.3468909249641e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.947089711204173e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0004718460550066,285.7015075683594,294.1499938964844,298.3278503417969,294.9593505859375,299.10235595703125,298.40069580078125,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.620722636796472e-09,0.0010064630769193,-0.0163973588496446,0.0,0.0,0.0,-0.0080949859693646,60.0,15.764765739440918,0.0,-6.906561367259202e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.451478399569167e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.952868276741356e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,7.351156091317534e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.952864638762549e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0004721200093626,285.7029113769531,294.1499938964844,298.31707763671875,294.9599304199219,299.0953369140625,298.3904113769531,286.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689045761731904e-09,0.0010070537682622,-0.0165763180702924,0.0,0.0,0.0,-0.0081288898363709,60.0,15.75894546508789,0.0,-6.914581973660462e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,9.456033876631408e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.957664588000624e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.354699482675642e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,9.95766167761758e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0004723475431092,285.704345703125,294.1499938964844,298.3062744140625,294.9605712890625,299.0882873535156,298.3800048828125,286.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745790148698916e-09,0.001007538056001,-0.0167249552905559,0.0,0.0,0.0,-0.0081570157781243,60.0,15.752699851989746,0.0,-6.921247575064626e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.46308791753836e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.965092613128944e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,7.360185554716736e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.9650897027459e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0004726999031845,285.7074279785156,294.1499938964844,298.28448486328125,294.9618835449219,299.073974609375,298.3586120605469,286.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658083849059e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.739335060119627,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.46308791753836e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.965092613128944e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,7.360185554716736e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.9650897027459e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0004726999031845,285.7074279785156,294.1499938964844,298.28448486328125,294.9618835449219,299.073974609375,298.3586120605469,286.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658083849059e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.739335060119627,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.469516226090492e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.97186216409318e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,7.365185592789203e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,9.971859253710136e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0004730210348498,285.7106018066406,294.1499938964844,298.2625427246094,294.9632873535156,299.0595092773437,298.3369140625,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913731809277124e-09,0.0010089728748425,-0.0171648561954498,0.0,0.0,0.0,-0.0082402657717466,60.0,15.725953102111816,0.0,-6.940994268234135e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.469516226090492e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.97186216409318e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,7.365185592789203e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,9.971859253710136e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0004730210348498,285.7106018066406,294.1499938964844,298.2625427246094,294.9632873535156,299.0595092773437,298.3369140625,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913731809277124e-09,0.0010089728748425,-0.0171648561954498,0.0,0.0,0.0,-0.0082402657717466,60.0,15.725953102111816,0.0,-6.940994268234135e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,9.47533844737336e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.977992885978892e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,7.369713421212509e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.977989975595848e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0004733118694275,285.7138671875,294.1499938964844,298.2403869628906,294.9647521972656,299.04498291015625,298.3150329589844,286.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986255574048528e-09,0.0010095918551087,-0.0173548180609941,0.0,0.0,0.0,-0.0082762129604816,60.0,15.711922645568848,0.0,-6.949530018118821e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,9.47533844737336e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.977992885978892e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,7.369713421212509e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.977989975595848e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0004733118694275,285.7138671875,294.1499938964844,298.2403869628906,294.9647521972656,299.04498291015625,298.3150329589844,286.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986255574048528e-09,0.0010095918551087,-0.0173548180609941,0.0,0.0,0.0,-0.0082762129604816,60.0,15.711922645568848,0.0,-6.949530018118821e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.48361775954254e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.986711665987968e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,7.376153371296823e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,9.986708755604924e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0004737254639621,285.7172546386719,294.1499938964844,298.21807861328125,294.96630859375,299.0302734375,298.2926940917969,286.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089396625303834e-09,0.0010104738175868,-0.0176249742507934,0.0,0.0,0.0,-0.0083273444324731,60.0,15.700495719909668,0.0,-6.96167887781485e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.48361775954254e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.986711665987968e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,7.376153371296823e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,9.986708755604924e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0004737254639621,285.7172546386719,294.1499938964844,298.21807861328125,294.96630859375,299.0302734375,298.2926940917969,286.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089396625303834e-09,0.0010104738175868,-0.0176249742507934,0.0,0.0,0.0,-0.0083273444324731,60.0,15.700495719909668,0.0,-6.96167887781485e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,9.488785872235894e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,9.992154082283378e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,7.380172610282898e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.992151171900332e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0004739836149383,285.718994140625,294.1499938964844,298.20684814453125,294.96710205078125,299.0228576660156,298.2814025878906,286.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110301664099,7.153775793966588e-09,0.0010110230650752,-0.0177936013787984,0.0,0.0,0.0,-0.0083592534065246,60.0,15.696194648742676,0.0,-6.969267474232765e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.494052937952802e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.99770054477267e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,7.384269702015445e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,9.997697634389624e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0004742467426694,285.7207336425781,294.1499938964844,298.195556640625,294.9679260253906,299.0154113769531,298.27008056640625,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219393971524822e-09,0.0010115843033418,-0.0179654713720083,0.0,0.0,0.0,-0.0083917845040559,60.0,15.69201946258545,0.0,-6.97700599516793e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.509710798738524e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,0.0001001418859232,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,7.396447472274303e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001001418568193,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004750288790091,285.724365234375,294.1499938964844,298.1728820800781,294.9696350097656,299.00018310546875,298.2449951171875,286.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414453939702524e-09,0.0010132503230124,-0.0184763688594102,0.0,0.0,0.0,-0.0084884734824299,60.0,15.68680191040039,0.0,-7.000036106319385e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.509710798738524e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,0.0001001418859232,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,7.396447472274303e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001001418568193,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004750288790091,285.724365234375,294.1499938964844,298.1728820800781,294.9696350097656,299.00018310546875,298.2449951171875,286.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414453939702524e-09,0.0010132503230124,-0.0184763688594102,0.0,0.0,0.0,-0.0084884734824299,60.0,15.68680191040039,0.0,-7.000036106319385e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,9.531503746984528e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,0.0001003713769023,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.413397543132305e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001003713477985,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0004761174786835,285.7281799316406,294.1499938964844,298.1499938964844,294.971435546875,298.9842224121094,298.21417236328125,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155807249248,7.685959424463817e-09,0.0010155730415135,-0.0191874671727418,0.0,0.0,0.0,-0.0086230766028165,60.0,15.681734085083008,0.0,-7.032154059061213e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,9.531503746984528e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,0.0001003713769023,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.413397543132305e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001003713477985,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0004761174786835,285.7281799316406,294.1499938964844,298.1499938964844,294.971435546875,298.9842224121094,298.21417236328125,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155807249248,7.685959424463817e-09,0.0010155730415135,-0.0191874671727418,0.0,0.0,0.0,-0.0086230766028165,60.0,15.681734085083008,0.0,-7.032154059061213e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.555136784911156e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001006202437565,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,7.431778794853017e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001006202146527,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0004772980173584,285.7320251464844,294.1499938964844,298.1086730957031,294.9613952636719,298.9682922363281,298.184326171875,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980394123308088e-09,0.0010180914541706,-0.0199585855007171,0.0,0.0,0.0,-0.0087690437212586,60.0,15.68064785003662,0.0,-7.067067997468257e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.555136784911156e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001006202437565,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,7.431778794853017e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001006202146527,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0004772980173584,285.7320251464844,294.1499938964844,298.1086730957031,294.9613952636719,298.9682922363281,298.184326171875,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980394123308088e-09,0.0010180914541706,-0.0199585855007171,0.0,0.0,0.0,-0.0087690437212586,60.0,15.68064785003662,0.0,-7.067067997468257e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.590592526365072e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0001009936095215,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,7.459355401806533e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001009935804177,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.000479069101857,285.7359619140625,294.1499938964844,298.03228759765625,294.9286193847656,298.951416015625,298.14337158203125,286.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422126107632266e-09,0.0010218668030574,-0.0211154092103242,0.0,0.0,0.0,-0.0089880200102925,60.0,15.66256618499756,0.0,-7.119609790606773e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.590592526365072e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0001009936095215,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,7.459355401806533e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001009935804177,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.000479069101857,285.7359619140625,294.1499938964844,298.03228759765625,294.9286193847656,298.951416015625,298.14337158203125,286.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422126107632266e-09,0.0010218668030574,-0.0211154092103242,0.0,0.0,0.0,-0.0089880200102925,60.0,15.66256618499756,0.0,-7.119609790606773e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,9.610887354938312e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0001012073189485,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,7.475139864254743e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0001012072898447,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0004800828755833,285.73797607421875,294.1499938964844,297.98175048828125,294.9041748046875,298.942626953125,298.1195678710937,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674975404687757e-09,0.0010240284027531,-0.0217775423079729,0.0,0.0,0.0,-0.0091133657842874,60.0,15.647236824035645,0.0,-7.14977232973979e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.636534377932549e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0001014773952192,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.495087629649788e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.0001014773733913,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0004813639970961,285.74005126953125,294.1499938964844,297.92340087890625,294.8746337890625,298.93292236328125,298.0820617675781,286.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994512690208012e-09,0.0010267604375258,-0.0226142704486846,0.0,0.0,0.0,-0.0092717725783586,60.0,15.619874000549316,0.0,-7.187981765355289e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.694170876173304e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.0001020843337755,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,7.539916259702295e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001020843119476,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0004842430644202,285.7442626953125,294.1499938964844,297.7846069335937,294.8009338378906,298.9117126464844,297.99176025390625,286.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712605830713985e-09,0.0010329004144296,-0.0244944654405117,0.0,0.0,0.0,-0.0096277594566345,60.0,15.549565315246582,0.0,-7.274220337194492e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.694170876173304e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.0001020843337755,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,7.539916259702295e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001020843119476,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0004842430644202,285.7442626953125,294.1499938964844,297.7846069335937,294.8009338378906,298.9117126464844,297.99176025390625,286.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712605830713985e-09,0.0010329004144296,-0.0244944654405117,0.0,0.0,0.0,-0.0096277594566345,60.0,15.549565315246582,0.0,-7.274220337194492e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.762497938936576e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.000102803853224,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.59305912652053e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001028038241202,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0004876561579294,285.7486267089844,294.1499938964844,297.6184387207031,294.7089233398437,298.8876953125,297.8715209960937,286.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.05639044178929e-08,0.0010401798645034,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,15.457527160644531,0.0,-7.377120425644534e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.762497938936576e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.000102803853224,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.59305912652053e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001028038241202,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0004876561579294,285.7486267089844,294.1499938964844,297.6184387207031,294.7089233398437,298.8876953125,297.8715209960937,286.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.05639044178929e-08,0.0010401798645034,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,15.457527160644531,0.0,-7.377120425644534e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.84266516752541e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001036480534821,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,7.655411900486797e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001036480243783,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0004916606703773,285.7531433105469,294.1499938964844,297.4274597167969,294.60009765625,298.8603515625,297.71942138671875,286.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487202089279,-0.0293374676257371,0.0,0.0,0.0,-0.0105449454858899,60.0,15.344941139221191,0.0,-7.498774579062228e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.84266516752541e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001036480534821,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,7.655411900486797e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001036480243783,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0004916606703773,285.7531433105469,294.1499938964844,297.4274597167969,294.60009765625,298.8603515625,297.71942138671875,286.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487202089279,-0.0293374676257371,0.0,0.0,0.0,-0.0105449454858899,60.0,15.344941139221191,0.0,-7.498774579062228e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,9.937544382410124e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0001046471734298,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,7.72920684539713e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0001046471516019,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0004964001127518,285.7577819824219,294.1499938964844,297.2142028808594,294.47589111328125,298.8292236328125,297.534912109375,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744877153636482e-08,0.0010588277364149,-0.0324308648705482,0.0,0.0,0.0,-0.0111309802159667,60.0,15.215547561645508,0.0,-7.644039357046496e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,9.937544382410124e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0001046471734298,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,7.72920684539713e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0001046471516019,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0004964001127518,285.7577819824219,294.1499938964844,297.2142028808594,294.47589111328125,298.8292236328125,297.534912109375,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744877153636482e-08,0.0010588277364149,-0.0324308648705482,0.0,0.0,0.0,-0.0111309802159667,60.0,15.215547561645508,0.0,-7.644039357046496e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,9.986930672312155e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0001051672370522,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,7.767618080833927e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001051672079483,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.000498867011629,285.7601928710937,294.1499938964844,297.1000366210937,294.40850830078125,298.8123779296875,297.433349609375,286.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641036788001,1.3360208050983148e-08,0.0010640902910381,-0.0340406857430934,0.0,0.0,0.0,-0.0114360302686691,60.0,15.144692420959473,0.0,-7.720203853978094e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001004358928184,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0001057638801285,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.81168564571999e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001057638510246,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0005016972427256,285.7625732421875,294.1499938964844,296.98126220703125,294.3378295898437,298.7948303222656,297.3241271972656,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066162457027076e-08,0.0010701313149183,-0.0358872711658477,0.0,0.0,0.0,-0.0117860240861773,60.0,15.071077346801758,0.0,-7.808048962942848e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.000101416313555,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.000106796316686,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,7.88794131949544e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001067962875822,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0005065946606919,285.767578125,294.1499938964844,296.7311706542969,294.1873779296875,298.7550048828125,297.0813903808594,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287742627378975e-08,0.0010805702768266,-0.0390817485749721,0.0,0.0,0.0,-0.0123915802687406,60.0,14.892293930053713,0.0,-7.961230608088955e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.000101416313555,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.000106796316686,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,7.88794131949544e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001067962875822,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0005065946606919,285.767578125,294.1499938964844,296.7311706542969,294.1873779296875,298.7550048828125,297.0813903808594,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287742627378975e-08,0.0010805702768266,-0.0390817485749721,0.0,0.0,0.0,-0.0123915802687406,60.0,14.892293930053713,0.0,-7.961230608088955e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
