time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001022093420033,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,0.0001076314074452,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,7.949621067382395e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001076313783414,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0005105559830553,285.772705078125,294.1499938964844,296.46649169921875,294.02606201171875,298.7104187011719,296.81982421875,286.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275842895652204e-08,0.0010890231933444,-0.0416647978127002,0.0,0.0,0.0,-0.0128814429044723,60.0,14.66955852508545,0.0,-8.086220759651044e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001022093420033,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,0.0001076314074452,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,7.949621067382395e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001076313783414,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0005105559830553,285.772705078125,294.1499938964844,296.46649169921875,294.02606201171875,298.7104187011719,296.81982421875,286.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275842895652204e-08,0.0010890231933444,-0.0416647978127002,0.0,0.0,0.0,-0.0128814429044723,60.0,14.66955852508545,0.0,-8.086220759651044e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001028623955789,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0001083191018551,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,8.000413799891248e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0001083190800272,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0005138181732036,285.7779846191406,294.1499938964844,296.1897888183594,293.85546875,298.6611328125,296.54473876953125,286.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089542225789955e-08,0.0010959806386381,-0.0437913313508033,0.0,0.0,0.0,-0.0132848266512155,60.0,14.409544944763184,0.0,-8.189880418285611e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001028623955789,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0001083191018551,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,8.000413799891248e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0001083190800272,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0005138181732036,285.7779846191406,294.1499938964844,296.1897888183594,293.85546875,298.6611328125,296.54473876953125,286.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089542225789955e-08,0.0010959806386381,-0.0437913313508033,0.0,0.0,0.0,-0.0132848266512155,60.0,14.409544944763184,0.0,-8.189880418285611e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001034104643622,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0001088962526409,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,8.043041452765465e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001088962235371,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.000516555912327,285.7834167480469,294.1499938964844,295.90362548828125,293.67724609375,298.606689453125,296.2587585449219,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772439520058473e-08,0.0011018214281648,-0.0455755703151226,0.0,0.0,0.0,-0.0136233754456043,60.0,14.113722801208496,0.0,-8.27738517727994e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001034104643622,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0001088962526409,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,8.043041452765465e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001088962235371,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.000516555912327,285.7834167480469,294.1499938964844,295.90362548828125,293.67724609375,298.606689453125,296.2587585449219,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772439520058473e-08,0.0011018214281648,-0.0455755703151226,0.0,0.0,0.0,-0.0136233754456043,60.0,14.113722801208496,0.0,-8.27738517727994e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001036336325341,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0001091312587959,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.060398977249861e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001091312296921,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0005176706472411,285.7861633300781,294.1499938964844,295.7577819824219,293.58575439453125,298.577880859375,296.1135559082031,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042245896533,1.8050512196055024e-08,0.0011042065452784,-0.0463019758462905,0.0,0.0,0.0,-0.0137612652033567,60.0,13.954793930053713,0.0,-8.313148924798952e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001037840629578,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0001092896636691,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,8.072098717093468e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001092896345653,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0005184221081435,285.7889404296875,294.1499938964844,295.6105651855469,293.4930114746094,298.5481262207031,295.9671936035156,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.8237939158893823e-08,0.0011058060918003,-0.0467915572226047,0.0,0.0,0.0,-0.0138541655614972,60.0,13.787811279296877,0.0,-8.337298851301966e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001038027185131,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001093093087547,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,8.073550270637497e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001093092869268,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0005185152986086,285.7945861816406,294.1499938964844,295.3131408691406,293.30450439453125,298.4840393066406,295.67266845703125,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060197139158,1.826116502456898e-08,0.0011060015531256,-0.0468522273004055,0.0,0.0,0.0,-0.0138656627386808,60.0,13.41419792175293,-0.0,-8.340294499475932e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001038027185131,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001093093087547,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,8.073550270637497e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001093092869268,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0005185152986086,285.7945861816406,294.1499938964844,295.3131408691406,293.30450439453125,298.4840393066406,295.67266845703125,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060197139158,1.826116502456898e-08,0.0011060015531256,-0.0468522273004055,0.0,0.0,0.0,-0.0138656627386808,60.0,13.41419792175293,-0.0,-8.340294499475932e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001035635650623,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0001090574733098,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,8.054949284996837e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001090574442059,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0005173207027837,285.8003234863281,294.1499938964844,295.013916015625,293.11346435546875,298.415283203125,295.3797607421875,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034776689484,1.7963159848477517e-08,0.0011034597409889,-0.0460737906396389,0.0,0.0,0.0,-0.0137179614976048,60.0,13.005208969116213,-0.0,-8.301905296548284e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001035635650623,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0001090574733098,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,8.054949284996837e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001090574442059,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0005173207027837,285.8003234863281,294.1499938964844,295.013916015625,293.11346435546875,298.415283203125,295.3797607421875,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034776689484,1.7963159848477517e-08,0.0011034597409889,-0.0460737906396389,0.0,0.0,0.0,-0.0137179614976048,60.0,13.005208969116213,-0.0,-8.301905296548284e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001030396015266,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.00010850570834,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,8.014195918804035e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0001085056792362,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0005147033953107,285.80615234375,294.1499938964844,294.7154541015625,292.9217529296875,298.3424377441406,295.0920715332031,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310265221226473e-08,0.0010978792561218,-0.0443680584430694,0.0,0.0,0.0,-0.0133943054825067,60.0,12.56723976135254,-0.0,-8.218110991720098e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001030396015266,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.00010850570834,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,8.014195918804035e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0001085056792362,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0005147033953107,285.80615234375,294.1499938964844,294.7154541015625,292.9217529296875,298.3424377441406,295.0920715332031,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310265221226473e-08,0.0010978792561218,-0.0443680584430694,0.0,0.0,0.0,-0.0133943054825067,60.0,12.56723976135254,-0.0,-8.218110991720098e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001022916840156,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0001077181150321,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,7.956024637678638e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001077180859283,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0005109673948027,285.8119812011719,294.1499938964844,294.4203186035156,292.7311706542969,298.266845703125,294.8102111816406,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924480766,1.6378326250787726e-08,0.001089908182621,-0.0419326536357402,0.0,0.0,0.0,-0.0129322921857237,60.0,12.1111421585083,-0.0,-8.099238613112902e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001022916840156,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0001077181150321,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,7.956024637678638e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001077180859283,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0005109673948027,285.8119812011719,294.1499938964844,294.4203186035156,292.7311706542969,298.266845703125,294.8102111816406,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924480766,1.6378326250787726e-08,0.001089908182621,-0.0419326536357402,0.0,0.0,0.0,-0.0129322921857237,60.0,12.1111421585083,-0.0,-8.099238613112902e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0001018516413751,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0001072547311196,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,7.921799260657281e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001072547020157,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0005087692989036,285.8149108886719,294.1499938964844,294.2748107910156,292.6369323730469,298.2280578613281,294.6721496582031,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852369014173,1.5830021737883726e-08,0.0010852210689336,-0.0404994413256645,0.0,0.0,0.0,-0.0126604810357093,60.0,11.878579139709473,-0.0,-8.029704190448683e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001013232977129,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001066983531927,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,7.880705379648134e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001066983313648,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0005061301053501,285.81787109375,294.1499938964844,294.1310729980469,292.543701171875,298.1880187988281,294.5386962890625,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795985581353,1.51716861296336e-08,0.0010795834241434,-0.0387783013284206,0.0,0.0,0.0,-0.0123340748250484,60.0,11.642626762390137,-0.0,-7.946613322928897e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001002416029223,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0001055592729244,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,7.796573481755331e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001055592510965,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0005007268628105,285.8237609863281,294.1499938964844,293.85028076171875,292.3612365722656,298.1063537597656,294.28009033203125,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680765844881,1.3823893141307052e-08,0.0010680627310648,-0.0352535955607891,0.0,0.0,0.0,-0.0116659365594387,60.0,11.168472290039062,-0.0,-7.777845922873895e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001002416029223,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0001055592729244,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,7.796573481755331e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001055592510965,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0005007268628105,285.8237609863281,294.1499938964844,293.85028076171875,292.3612365722656,298.1063537597656,294.28009033203125,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680765844881,1.3823893141307052e-08,0.0010680627310648,-0.0352535955607891,0.0,0.0,0.0,-0.0116659365594387,60.0,11.168472290039062,-0.0,-7.777845922873895e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,9.912577661452816e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0001043842639774,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.709787314524874e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001043842348735,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0004951531300321,285.8297119140625,294.1499938964844,293.5804748535156,292.1858215332031,298.0222473144531,294.0356140136719,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561861563473,1.243359193381366e-08,0.0010561736999079,-0.0316163785755634,0.0,0.0,0.0,-0.0109767010435462,60.0,10.70528793334961,-0.0,-7.605652285747055e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,9.912577661452816e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0001043842639774,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.709787314524874e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001043842348735,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0004951531300321,285.8297119140625,294.1499938964844,293.5804748535156,292.1858215332031,298.0222473144531,294.0356140136719,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561861563473,1.243359193381366e-08,0.0010561736999079,-0.0316163785755634,0.0,0.0,0.0,-0.0109767010435462,60.0,10.70528793334961,-0.0,-7.605652285747055e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.810348274186254e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001033077278407,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,7.630275649717078e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0001033077060128,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0004900465137325,285.83563232421875,294.1499938964844,293.32421875,292.0195007324219,297.9358825683594,293.8055114746094,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452930582687,1.1159840163088576e-08,0.0010452819988131,-0.0282829813659191,0.0,0.0,0.0,-0.0103452475741505,60.0,10.263195037841797,-0.0,-7.449582994922822e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.810348274186254e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001033077278407,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,7.630275649717078e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0001033077060128,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0004900465137325,285.83563232421875,294.1499938964844,293.32421875,292.0195007324219,297.9358825683594,293.8055114746094,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452930582687,1.1159840163088576e-08,0.0010452819988131,-0.0282829813659191,0.0,0.0,0.0,-0.0103452475741505,60.0,10.263195037841797,-0.0,-7.449582994922822e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,9.725035488372669e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0001024093435262,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.563921099063009e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0001024093216983,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0004857850144617,285.84161376953125,294.1499938964844,293.0840759277344,291.8643493652344,297.8473815917969,293.58941650390625,286.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362028842791,1.009688066488934e-08,0.0010361927561461,-0.0255005080252885,0.0,0.0,0.0,-0.0098182940855622,60.0,9.853732109069824,-0.0,-7.320578987446424e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,9.725035488372669e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0001024093435262,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.563921099063009e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0001024093216983,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0004857850144617,285.84161376953125,294.1499938964844,293.0840759277344,291.8643493652344,297.8473815917969,293.58941650390625,286.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362028842791,1.009688066488934e-08,0.0010361927561461,-0.0255005080252885,0.0,0.0,0.0,-0.0098182940855622,60.0,9.853732109069824,-0.0,-7.320578987446424e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.686578414402902e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001020043782773,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.534009637311101e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0001020043564494,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0004838640161324,285.8446350097656,294.1499938964844,292.9708557128906,291.7915954589844,297.8026123046875,293.4848327636719,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.617728835564776e-09,0.0010320981964468,-0.0242460537701845,0.0,0.0,0.0,-0.0095807705074548,60.0,9.658610343933104,-0.0,-7.262795520546207e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.655776375439018e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0001016800160869,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,7.51005281927064e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.000101679994259,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0004823253839276,285.8476257324219,294.1499938964844,292.86260986328125,291.7224426269531,297.7575378417969,293.38262939453125,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288234334439,9.23395138130445e-09,0.0010288141202181,-0.0232412163168191,0.0,0.0,0.0,-0.0093905040994286,60.0,9.473187446594238,-0.0,-7.216679165367168e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,9.618233161745592e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.000101284662378,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,7.480852218577638e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001012846478261,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0004804500204045,285.85369873046875,294.1499938964844,292.662353515625,291.5959777832031,297.665771484375,293.18853759765625,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248199105262,8.766172676644146e-09,0.0010248111793771,-0.0220163483172655,0.0,0.0,0.0,-0.0091585898771882,60.0,9.150835037231444,-0.0,-7.160667081507199e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,9.618233161745592e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.000101284662378,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,7.480852218577638e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001012846478261,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0004804500204045,285.85369873046875,294.1499938964844,292.662353515625,291.5959777832031,297.665771484375,293.18853759765625,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248199105262,8.766172676644146e-09,0.0010248111793771,-0.0220163483172655,0.0,0.0,0.0,-0.0091585898771882,60.0,9.150835037231444,-0.0,-7.160667081507199e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,9.592599235475063e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001010147316264,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,7.460914639523253e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001010147097986,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004791695973835,285.8598327636719,294.1499938964844,292.48590087890625,291.487060546875,297.57281494140625,293.00445556640625,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.446788157812081e-09,0.0010220812400802,-0.0211799871176481,0.0,0.0,0.0,-0.0090002631768584,60.0,8.867599487304688,-0.0,-7.122548595361877e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,9.592599235475063e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001010147316264,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,7.460914639523253e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001010147097986,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004791695973835,285.8598327636719,294.1499938964844,292.48590087890625,291.487060546875,297.57281494140625,293.00445556640625,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.446788157812081e-09,0.0010220812400802,-0.0211799871176481,0.0,0.0,0.0,-0.0090002631768584,60.0,8.867599487304688,-0.0,-7.122548595361877e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,9.578184835845605e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001008629333227,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.449703116435558e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001008629114949,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0004784495395142,285.8659973144531,294.1499938964844,292.3358154296875,291.3978881835937,297.4790344238281,292.83135986328125,286.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267177165066641e-09,0.0010205435100942,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.62615966796875,-0.0,-7.101156995759085e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,9.578184835845605e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001008629333227,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.449703116435558e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001008629114949,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0004784495395142,285.8659973144531,294.1499938964844,292.3358154296875,291.3978881835937,297.4790344238281,292.83135986328125,286.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267177165066641e-09,0.0010205435100942,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.62615966796875,-0.0,-7.101156995759085e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.569874237058684e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001007754181046,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,7.443239883286878e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001007754035526,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0004780344315804,285.87225341796875,294.1499938964844,292.214599609375,291.33062744140625,297.3848876953125,292.6726989746094,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.427435874938965,-0.0,-7.088839026891949e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.569874237058684e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001007754181046,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,7.443239883286878e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001007754035526,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0004780344315804,285.87225341796875,294.1499938964844,292.214599609375,291.33062744140625,297.3848876953125,292.6726989746094,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.427435874938965,-0.0,-7.088839026891949e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,9.567756933392955e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.0001007531245704,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.441593334078789e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0001007531100185,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0004779286973644,285.8753967285156,294.1499938964844,292.1656494140625,291.3058776855469,297.3377990722656,292.5990600585937,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137246432227131e-09,0.00101943325717,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.34404182434082,-0.0,-7.085701980713567e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.567001688992605e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001007451646728,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,7.441004709107801e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0001007451501209,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0004778909205924,285.8785705566406,294.1499938964844,292.1248474121094,291.28741455078125,297.2908020019531,292.5306701660156,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.272991180419922,-0.0,-7.084582165362009e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,9.568967652739956e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,0.0001007658720482,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.442534842994064e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001007658574962,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.000477989175124,285.88494873046875,294.1499938964844,292.06915283203125,291.2704162597656,297.1974792480469,292.4114685058594,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.167024612426758,-0.0,-7.087493969493154e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
