time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,9.568967652739956e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,0.0001007658720482,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.442534842994064e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001007658574962,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.000477989175124,285.88494873046875,294.1499938964844,292.06915283203125,291.2704162597656,297.1974792480469,292.4114685058594,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.167024612426758,-0.0,-7.087493969493154e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.575037256581707e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0001008297913358,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,7.447255484294146e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001008297695079,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0004782923788297,285.8913879394531,294.1499938964844,292.04998779296875,291.28173828125,297.105224609375,292.3146057128906,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.106704711914062,-0.0,-7.096486598356935e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.575037256581707e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0001008297913358,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,7.447255484294146e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001008297695079,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0004782923788297,285.8913879394531,294.1499938964844,292.04998779296875,291.28173828125,297.105224609375,292.3146057128906,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.106704711914062,-0.0,-7.096486598356935e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.581760241417214e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0001009005864034,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,7.452483987435699e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001009005645755,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0004786282079294,285.8979187011719,294.1499938964844,292.04998779296875,291.3076477050781,297.01470947265625,292.2449951171875,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.086726188659668,-0.0,-7.106454091854175e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.581760241417214e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0001009005864034,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,7.452483987435699e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001009005645755,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0004786282079294,285.8979187011719,294.1499938964844,292.04998779296875,291.3076477050781,297.01470947265625,292.2449951171875,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.086726188659668,-0.0,-7.106454091854175e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.579377365298568e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001008754843496,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.450630073435605e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001008754697977,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.000478509144159,285.9045104980469,294.1499938964844,292.04998779296875,291.3329772949219,296.9259948730469,292.19842529296875,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206722654402,-0.0207483824342489,0.0,0.0,0.0,-0.0089185610413551,60.0,8.080376625061035,-0.0,-7.102917720658297e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.579377365298568e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001008754843496,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.450630073435605e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001008754697977,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.000478509144159,285.9045104980469,294.1499938964844,292.04998779296875,291.3329772949219,296.9259948730469,292.19842529296875,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206722654402,-0.0207483824342489,0.0,0.0,0.0,-0.0089185610413551,60.0,8.080376625061035,-0.0,-7.102917720658297e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.575394506100564e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0001008335530059,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,7.447532698279247e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.000100833531178,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0004783102194778,285.9078063964844,294.1499938964844,292.04998779296875,291.3454284667969,296.88201904296875,292.1784362792969,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202566627413,8.232352577408621e-09,0.0010202483972534,-0.0206184294074773,0.0,0.0,0.0,-0.0088939629495143,60.0,8.078451156616211,-0.0,-7.097013110524132e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,9.567554661771284e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001007509927148,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.441435445798561e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001007509781629,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.000477918627439,285.9111633300781,294.1499938964844,292.04998779296875,291.35772705078125,296.8390808105469,292.164306640625,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.0203626155853271,0.0,0.0,0.0,-0.0088455202057957,60.0,8.076517105102539,-0.0,-7.085395736794453e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.553160634823143e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001005994199658,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,7.430239929817617e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.000100599398138,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0004771996173076,285.9178466796875,294.1499938964844,292.04998779296875,291.3818664550781,296.7536315917969,292.1376953125,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955326175590471e-09,0.0010178786469623,-0.019892930984497,0.0,0.0,0.0,-0.0087566236034035,60.0,8.073585510253906,-0.0,-7.064091533948158e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.553160634823143e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001005994199658,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,7.430239929817617e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.000100599398138,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0004771996173076,285.9178466796875,294.1499938964844,292.04998779296875,291.3818664550781,296.7536315917969,292.1376953125,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955326175590471e-09,0.0010178786469623,-0.019892930984497,0.0,0.0,0.0,-0.0087566236034035,60.0,8.073585510253906,-0.0,-7.064091533948158e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.547702939016744e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0001005419399007,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,7.425995136145502e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001005419253488,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0004769269726239,285.9245910644531,294.1499938964844,292.04998779296875,291.4053649902344,296.66998291015625,292.11553955078125,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173033224418,7.887313024923515e-09,0.0010172954061999,-0.0197148099541664,0.0,0.0,0.0,-0.0087228985503315,60.0,8.076223373413086,-0.0,-7.056021189555396e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.547702939016744e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0001005419399007,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,7.425995136145502e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001005419253488,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0004769269726239,285.9245910644531,294.1499938964844,292.04998779296875,291.4053649902344,296.66998291015625,292.11553955078125,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173033224418,7.887313024923515e-09,0.0010172954061999,-0.0197148099541664,0.0,0.0,0.0,-0.0087228985503315,60.0,8.076223373413086,-0.0,-7.056021189555396e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.55144569161348e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0001005813537631,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,7.428905519191176e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001005813392112,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0004771139356307,285.9313659667969,294.1499938964844,292.04998779296875,291.42822265625,296.5872497558594,292.0981140136719,286.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177018120884,7.933933510173574e-09,0.0010176938958466,-0.0198369082063436,0.0,0.0,0.0,-0.0087460093200206,60.0,8.083066940307617,-0.0,-7.061552764753287e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.55144569161348e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0001005813537631,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,7.428905519191176e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001005813392112,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0004771139356307,285.9313659667969,294.1499938964844,292.04998779296875,291.42822265625,296.5872497558594,292.0981140136719,286.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177018120884,7.933933510173574e-09,0.0010176938958466,-0.0198369082063436,0.0,0.0,0.0,-0.0087460093200206,60.0,8.083066940307617,-0.0,-7.061552764753287e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.591947309672832e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0001010078558465,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,7.460406777681783e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001010078340186,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004791370884049,285.938232421875,294.1499938964844,292.04998779296875,291.45037841796875,296.5057067871094,292.0849609375,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220148833468,8.438535203936226e-09,0.0010220065014436,-0.021158380433917,0.0,0.0,0.0,-0.0089961513876914,60.0,8.10747241973877,-0.0,-7.121565204215585e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.591947309672832e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0001010078558465,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,7.460406777681783e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001010078340186,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004791370884049,285.938232421875,294.1499938964844,292.04998779296875,291.45037841796875,296.5057067871094,292.0849609375,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220148833468,8.438535203936226e-09,0.0010220065014436,-0.021158380433917,0.0,0.0,0.0,-0.0089961513876914,60.0,8.10747241973877,-0.0,-7.121565204215585e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.637387120164932e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000101486359199,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,7.495749014196917e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001014863373711,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0004814068961422,285.94171142578125,294.1499938964844,292.04998779296875,291.4612121582031,296.4651794433594,292.0789794921875,286.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268555488437,9.004674339507801e-09,0.0010268465848639,-0.0226408783346414,0.0,0.0,0.0,-0.0092768063768744,60.0,8.131299018859863,-0.0,-7.189198925061646e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.711465827422217e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0001022664437186,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,7.553365867352113e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001022664291667,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0004851073026657,285.9452209472656,294.1499938964844,292.04998779296875,291.47186279296875,296.4247131347656,292.0736694335937,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347478091716,9.927638267015482e-09,0.0010347379138693,-0.0250574424862861,0.0,0.0,0.0,-0.0097343549132347,60.0,8.170038223266602,-0.0,-7.3001444889087e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.94863294181414e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001047639307216,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,7.737828855169937e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001047639088938,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0004969542496837,285.9524230957031,294.1499938964844,292.04998779296875,291.4925842285156,296.3435363769531,292.0647277832031,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600124951452,1.2882607869357798e-08,0.0010599995730444,-0.032791219651699,0.0,0.0,0.0,-0.0111992293968796,60.0,8.300261497497559,-0.0,-7.661055434482479e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.94863294181414e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001047639307216,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,7.737828855169937e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001047639088938,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0004969542496837,285.9524230957031,294.1499938964844,292.04998779296875,291.4925842285156,296.3435363769531,292.0647277832031,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600124951452,1.2882607869357798e-08,0.0010599995730444,-0.032791219651699,0.0,0.0,0.0,-0.0111992293968796,60.0,8.300261497497559,-0.0,-7.661055434482479e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001031206702464,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0001085910698748,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,8.020500536076725e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001085910480469,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0005151085788384,285.9598999023437,294.1499938964844,292.04998779296875,291.5126037597656,296.2611694335937,292.0579528808594,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987328132614,1.7410970443165752e-08,0.0010987154673784,-0.0446312092244625,0.0,0.0,0.0,-0.013444104231894,60.0,8.513908386230469,-0.0,-8.231011605630557e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001031206702464,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0001085910698748,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,8.020500536076725e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001085910480469,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0005151085788384,285.9598999023437,294.1499938964844,292.04998779296875,291.5126037597656,296.2611694335937,292.0579528808594,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987328132614,1.7410970443165752e-08,0.0010987154673784,-0.0446312092244625,0.0,0.0,0.0,-0.013444104231894,60.0,8.513908386230469,-0.0,-8.231011605630557e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001074084211722,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001131062745116,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,8.353991870535538e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001131062526837,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0005365267279557,285.9677429199219,294.1499938964844,292.04998779296875,291.5318298339844,296.1772155761719,292.0536499023437,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444172123447,2.2753750883453e-08,0.0011443945113569,-0.0585765466094017,0.0,0.0,0.0,-0.0160927176475524,60.0,8.794427871704102,-0.0,-8.929729489182139e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001074084211722,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001131062745116,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,8.353991870535538e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001131062526837,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0005365267279557,285.9677429199219,294.1499938964844,292.04998779296875,291.5318298339844,296.1772155761719,292.0536499023437,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444172123447,2.2753750883453e-08,0.0011443945113569,-0.0585765466094017,0.0,0.0,0.0,-0.0160927176475524,60.0,8.794427871704102,-0.0,-8.929729489182139e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001112370227929,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0001171379772131,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,8.651772077428177e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0001171379553852,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005556513788178,285.9759826660156,294.1499938964844,292.04998779296875,291.55029296875,296.09185791015625,292.0514831542969,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852147290483,2.7524686530000512e-08,0.0011851872550323,-0.0710012838244438,0.0,0.0,0.0,-0.0184578597545623,60.0,9.091168403625488,-0.0,-9.577678383720922e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001112370227929,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0001171379772131,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,8.651772077428177e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0001171379553852,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005556513788178,285.9759826660156,294.1499938964844,292.04998779296875,291.55029296875,296.09185791015625,292.0514831542969,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852147290483,2.7524686530000512e-08,0.0011851872550323,-0.0710012838244438,0.0,0.0,0.0,-0.0184578597545623,60.0,9.091168403625488,-0.0,-9.577678383720922e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001125923809013,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0001185652363346,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,8.757189061725512e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001185652145068,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0005624216864816,285.9801940917969,294.1499938964844,292.04998779296875,291.5592041015625,296.0489807128906,292.0508728027344,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996565153822,2.9213703456321127e-08,0.0011996274115517,-0.0753925070166587,0.0,0.0,0.0,-0.0192951671779155,60.0,9.221321105957031,-0.0,-9.812495704863977e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001134116173489,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.000119427932077,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,8.820907532935962e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001194279102492,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0005665139178745,285.98443603515625,294.1499938964844,292.04998779296875,291.56793212890625,296.0062561035156,292.050537109375,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083884794265,3.023463435170015e-08,0.0012083582114428,-0.0780447423458099,0.0,0.0,0.0,-0.0198012907058,60.0,9.32614803314209,-0.0,-9.95580862195311e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001116458806791,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.000117568517453,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,8.683572377776727e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001175685029011,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0005576937110163,285.992919921875,294.1499938964844,292.04998779296875,291.5847473144531,295.9228820800781,292.0502014160156,287.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895886855199,2.8034170540536252e-08,0.0011895606294274,-0.0723262950778007,0.0,0.0,0.0,-0.0187105182558298,60.0,9.380620002746582,-0.0,-9.648208276757941e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001116458806791,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.000117568517453,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,8.683572377776727e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001175685029011,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0005576937110163,285.992919921875,294.1499938964844,292.04998779296875,291.5847473144531,295.9228820800781,292.0502014160156,287.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895886855199,2.8034170540536252e-08,0.0011895606294274,-0.0723262950778007,0.0,0.0,0.0,-0.0187105182558298,60.0,9.380620002746582,-0.0,-9.648208276757941e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001075328764272,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.0001132373290602,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,8.363671804545447e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001132373145082,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.000537148443982,286.0011901855469,294.1499938964844,292.04998779296875,291.6007080078125,295.84405517578125,292.0500793457031,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457699583843,2.2908791308395848e-08,0.0011457470245659,-0.0589807368814945,0.0,0.0,0.0,-0.0161697119474411,60.0,9.228796005249023,-0.0,-8.950426177989358e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001075328764272,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.0001132373290602,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,8.363671804545447e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001132373145082,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.000537148443982,286.0011901855469,294.1499938964844,292.04998779296875,291.6007080078125,295.84405517578125,292.0500793457031,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457699583843,2.2908791308395848e-08,0.0011457470245659,-0.0589807368814945,0.0,0.0,0.0,-0.0161697119474411,60.0,9.228796005249023,-0.0,-8.950426177989358e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001028389160637,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0001082943635992,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,7.998586079338565e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0001082943417713,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0005137011758051,286.0091247558594,294.1499938964844,292.04998779296875,291.6158142089844,295.7699890136719,292.050048828125,287.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957571212202,1.705982199950995e-08,0.0010957400081679,-0.0437136553227901,0.0,0.0,0.0,-0.013270161114633,60.0,8.969808578491211,-0.0,-8.186080435734766e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001028389160637,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0001082943635992,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,7.998586079338565e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0001082943417713,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0005137011758051,286.0091247558594,294.1499938964844,292.04998779296875,291.6158142089844,295.7699890136719,292.050048828125,287.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957571212202,1.705982199950995e-08,0.0010957400081679,-0.0437136553227901,0.0,0.0,0.0,-0.013270161114633,60.0,8.969808578491211,-0.0,-8.186080435734766e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,9.877176489681004e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001040114584611,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,7.682252180529758e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001040114439092,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0004933849559165,286.01678466796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7003173828125,292.0500183105469,287.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052419655025,1.1992194792753708e-08,0.0010524076642468,-0.030461348593235,0.0,0.0,0.0,-0.0107579231262207,60.0,8.689767837524414,-0.0,-7.551385294846116e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,9.877176489681004e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001040114584611,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,7.682252180529758e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001040114439092,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0004933849559165,286.01678466796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7003173828125,292.0500183105469,287.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052419655025,1.1992194792753708e-08,0.0010524076642468,-0.030461348593235,0.0,0.0,0.0,-0.0107579231262207,60.0,8.689767837524414,-0.0,-7.551385294846116e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.721297828946264e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001023699805955,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,7.56101289880462e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001023699587676,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004855984880123,286.0205383300781,294.1499938964844,292.04998779296875,291.6367492675781,295.6668701171875,292.0500183105469,287.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358078870922,1.00500221478228e-08,0.0010357978753745,-0.0253778304904699,0.0,0.0,0.0,-0.0097950929775834,60.0,8.56501293182373,-0.0,-7.314917382927888e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,9.601576311979444e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0001011092535918,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,7.467895920854062e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001011092390399,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0004796181747224,286.0242614746094,294.1499938964844,292.04998779296875,291.6432800292969,295.6341552734375,292.0500183105469,287.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230495827272,8.558378006284784e-09,0.0010230410844087,-0.0214722044765949,0.0,0.0,0.0,-0.0090556116774678,60.0,8.458274841308594,-0.0,-7.135854218631722e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
